time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8784351944923401,0.4092177152633667,0.3696354031562805,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.914624035358429,0.460327684879303,0.4369418919086456,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8835715055465698,0.4163425862789154,0.2924576997756958,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8668707609176636,0.3932854831218719,0.374233216047287,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7392274737358093,0.2396899312734604,1.0905745029449463,285.010986328125,284.95001220703125,301.1722106933594,297.381103515625,298.7748413085937,297.2150573730469,285.00927734375,1.0,0.580065906047821,0.5352213978767395,0.5352213978767395,1.0,1.0,-3.078626871109009,1.208595633506775,1.870031356811524,0.4879871010780334,0.9984914064407348,0.9984914064407348,0.0,153.83209228515625,129.0,74480.4453125,0.0,2468.07568359375,1.0,278.5438842773437,283.1646423339844,300.36578369140625,305.1673278808594,293.1499938964844,293.1499938964844,278.25,33610.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357888460159302,1.0,0.0,0.0,3.854327917098999,3.854353427886963,9.912669156619811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.80078125,0.0,1753.7171630859375,1895.4371337890625,0.0,2802.396728515625,0.9494093060493468,1.0,0.0,3.0,1.0,0.0
18010140,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8994988203048706,0.4093485474586487,0.369631826877594,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.940590500831604,0.4620293378829956,0.4383238852024078,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9048991799354552,0.4166308343410492,0.2925165891647339,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8878219127655029,0.3940387368202209,0.3747036159038543,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7553800940513611,0.2397151589393615,1.08923077583313,284.89752197265625,284.95001220703125,301.2206115722656,297.3897705078125,298.7882995605469,297.21246337890625,284.8996276855469,1.0,0.5734890699386597,0.5333216190338135,0.5333216190338135,1.0,1.0,-3.079313278198242,1.205773949623108,1.8735392093658447,0.4849642515182495,0.8970229625701904,0.8970229625701904,0.0,142.57809448242188,117.0,75112.21875,0.0,2410.260009765625,1.0,278.2562866210937,283.0357971191406,300.4017639160156,305.3233337402344,293.1499938964844,293.1499938964844,278.54998779296875,38476.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414034843444824,1.0,0.0,0.0,3.75444769859314,3.754473209381104,9.405576406606996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.8095703125,0.0,1671.56640625,1895.4371337890625,0.0,2854.830810546875,0.9306824207305908,1.0,0.0,3.0,1.0,0.0
18010200,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8994988203048706,0.4093485474586487,0.369631826877594,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.940590500831604,0.4620293378829956,0.4383238852024078,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9048991799354552,0.4166308343410492,0.2925165891647339,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8878219127655029,0.3940387368202209,0.3747036159038543,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7553800940513611,0.2397151589393615,1.08923077583313,284.89752197265625,284.95001220703125,301.2206115722656,297.3897705078125,298.7882995605469,297.21246337890625,284.8996276855469,1.0,0.5734890699386597,0.5333216190338135,0.5333216190338135,1.0,1.0,-3.079313278198242,1.205773949623108,1.8735392093658447,0.4849642515182495,0.8970229625701904,0.8970229625701904,0.0,142.57809448242188,117.0,75112.21875,0.0,2410.260009765625,1.0,278.2562866210937,283.0357971191406,300.4017639160156,305.3233337402344,293.1499938964844,293.1499938964844,278.54998779296875,38476.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414034843444824,1.0,0.0,0.0,3.75444769859314,3.754473209381104,9.405576406606996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.8095703125,0.0,1671.56640625,1895.4371337890625,0.0,2854.830810546875,0.9306824207305908,1.0,0.0,3.0,1.0,0.0
18010260,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9292960166931152,0.4106600880622864,0.370034784078598,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.971240222454071,0.4646346867084503,0.4400321841239929,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9355445504188538,0.4178602397441864,0.2928139567375183,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9159810543060304,0.3955513834953308,0.3754213750362396,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7772559523582458,0.240200862288475,1.0884300470352173,285.01177978515625,284.95001220703125,301.2682189941406,297.3975830078125,298.806884765625,297.2185974121094,285.01007080078125,1.0,0.5667822360992432,0.5314727425575256,0.5314727425575256,1.0,1.0,-3.0821003913879395,1.203923583030701,1.8781766891479488,0.4822157919406891,1.0,1.0,0.0,130.62440490722656,105.0,74494.90625,0.0,2352.63671875,1.0,278.5439147949219,283.16015625,300.38262939453125,305.185791015625,293.1499938964844,293.1499938964844,278.25,33609.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353420495986938,1.0,0.0,0.0,3.858821868896485,3.8588476181030273,9.9357976068859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.083984375,0.0,1759.23046875,1895.4371337890625,0.0,2798.228759765625,0.9504275918006896,1.0,0.0,3.0,1.0,0.0
18010320,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9292960166931152,0.4106600880622864,0.370034784078598,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.971240222454071,0.4646346867084503,0.4400321841239929,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9355445504188538,0.4178602397441864,0.2928139567375183,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9159810543060304,0.3955513834953308,0.3754213750362396,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7772559523582458,0.240200862288475,1.0884300470352173,285.01177978515625,284.95001220703125,301.2682189941406,297.3975830078125,298.806884765625,297.2185974121094,285.01007080078125,1.0,0.5667822360992432,0.5314727425575256,0.5314727425575256,1.0,1.0,-3.0821003913879395,1.203923583030701,1.8781766891479488,0.4822157919406891,1.0,1.0,0.0,130.62440490722656,105.0,74494.90625,0.0,2352.63671875,1.0,278.5439147949219,283.16015625,300.38262939453125,305.185791015625,293.1499938964844,293.1499938964844,278.25,33609.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353420495986938,1.0,0.0,0.0,3.858821868896485,3.8588476181030273,9.9357976068859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.083984375,0.0,1759.23046875,1895.4371337890625,0.0,2798.228759765625,0.9504275918006896,1.0,0.0,3.0,1.0,0.0
18010380,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9641329646110536,0.4108319282531738,0.3700669705867767,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.4664536714553833,0.4411600530147552,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9697809219360352,0.4182273745536804,0.2929259836673736,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9519954323768616,0.3963743448257446,0.3759547173976898,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8038338422775269,0.2402667552232742,1.0872515439987185,284.8962097167969,284.95001220703125,301.31500244140625,297.4045104980469,298.8197631835937,297.21636962890625,284.8983154296875,1.0,0.5599595904350281,0.5296239256858826,0.5296239256858826,1.0,1.0,-3.082697868347168,1.2010705471038818,1.881627321243286,0.4793068766593933,0.8978155851364136,0.8978155851364136,0.0,119.14383697509766,125.0,75133.4921875,0.0,2293.498046875,1.0,278.2560119628906,283.0290832519531,300.4171142578125,305.34130859375,293.1499938964844,293.1499938964844,278.54998779296875,38476.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410530686378479,1.0,0.0,0.0,3.7606685161590576,3.7606940269470215,9.436770369575244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.966796875,0.0,1678.9036865234375,1895.4371337890625,0.0,2851.555908203125,0.9319987297058104,1.0,0.0,3.0,1.0,0.0
18010440,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9641329646110536,0.4108319282531738,0.3700669705867767,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.4664536714553833,0.4411600530147552,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9697809219360352,0.4182273745536804,0.2929259836673736,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9519954323768616,0.3963743448257446,0.3759547173976898,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8038338422775269,0.2402667552232742,1.0872515439987185,284.8962097167969,284.95001220703125,301.31500244140625,297.4045104980469,298.8197631835937,297.21636962890625,284.8983154296875,1.0,0.5599595904350281,0.5296239256858826,0.5296239256858826,1.0,1.0,-3.082697868347168,1.2010705471038818,1.881627321243286,0.4793068766593933,0.8978155851364136,0.8978155851364136,0.0,119.14383697509766,125.0,75133.4921875,0.0,2293.498046875,1.0,278.2560119628906,283.0290832519531,300.4171142578125,305.34130859375,293.1499938964844,293.1499938964844,278.54998779296875,38476.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410530686378479,1.0,0.0,0.0,3.7606685161590576,3.7606940269470215,9.436770369575244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.966796875,0.0,1678.9036865234375,1895.4371337890625,0.0,2851.555908203125,0.9319987297058104,1.0,0.0,3.0,1.0,0.0
18010500,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.965720236301422,0.4113885462284088,0.3702614903450012,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.4678845405578613,0.4405523240566253,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9713488221168518,0.4187741577625274,0.2931154370307922,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9539096355438232,0.397073894739151,0.3764003813266754,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8050808906555176,0.2404564470052719,1.0874570608139038,285.0239562988281,284.95001220703125,301.33807373046875,297.4076538085937,298.8285217285156,297.2191772460937,285.0268249511719,1.0,0.5604011416435242,0.528699517250061,0.528699517250061,1.0,1.0,-3.083362579345703,1.1998273134231567,1.8835351467132568,0.4775916934013366,0.986059308052063,0.986059308052063,0.0,118.70103454589844,125.0,74310.6171875,0.0,2292.281494140625,1.0,278.504638671875,283.17041015625,300.380126953125,305.12518310546875,293.1499938964844,293.1499938964844,278.54998779296875,34386.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360256552696228,1.0,0.0,0.0,3.801480770111084,3.8015060424804688,9.642704981160932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.775390625,0.0,1695.744140625,1895.4371337890625,0.0,2804.6064453125,0.939769208431244,1.0,0.0,3.0,1.0,0.0
18010560,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9626064300537108,0.4121390581130981,0.370949923992157,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.998972237110138,0.4693714380264282,0.4438185393810272,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9683128595352172,0.4195027947425842,0.2936296164989471,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9507181644439696,0.3979297876358032,0.3772189021110534,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8023192286491394,0.2407570481300354,1.0888986587524414,285.017333984375,284.95001220703125,301.36090087890625,297.4105224609375,298.83843994140625,297.2235412597656,285.0163879394531,1.0,0.5626415610313416,0.5277842283248901,0.5277842283248901,1.0,1.0,-3.091515064239502,1.2017649412155151,1.8897502422332764,0.4774644374847412,1.0,1.0,0.0,120.24007415771484,145.0,74586.1171875,0.0,2315.314697265625,1.0,278.5437927246094,283.1595153808594,300.3959045410156,305.2021179199219,293.1499938964844,293.1499938964844,278.25,33608.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350456357002258,1.0,0.0,0.0,3.863267660140991,3.863293409347534,9.958705504686804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.4931640625,0.0,1764.698974609375,1895.4371337890625,0.0,2795.463623046875,0.9514960646629332,1.0,0.0,3.0,1.0,0.0
18010620,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9340421557426452,0.4121988415718078,0.3717098534107208,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9781508445739746,0.4710597991943359,0.4462814033031463,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.940530002117157,0.4198271334171295,0.2943516969680786,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.921987533569336,0.3987107872962951,0.3785772621631622,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7802537679672241,0.2407236099243164,1.0913982391357422,284.9022216796875,284.95001220703125,301.4059143066406,297.41558837890625,298.8498840332031,297.2197265625,284.9041442871094,1.0,0.5701020956039429,0.5259537100791931,0.5259537100791931,1.0,1.0,-3.1008412837982178,1.202584743499756,1.898256540298462,0.47620889544487,0.9069234728813172,0.9069234728813172,0.0,130.3324737548828,165.0,75456.71875,0.0,2385.984375,1.0,278.2567138671875,283.0243530273437,300.4301452636719,305.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,38096.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411924242973328,1.0,0.0,0.0,3.7811458110809326,3.781171560287476,9.53981839302287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.408203125,0.0,1700.2750244140625,1895.4371337890625,0.0,2852.858154296875,0.9362619519233704,1.0,0.0,3.0,1.0,0.0
18010680,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9340421557426452,0.4121988415718078,0.3717098534107208,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9781508445739746,0.4710597991943359,0.4462814033031463,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.940530002117157,0.4198271334171295,0.2943516969680786,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.921987533569336,0.3987107872962951,0.3785772621631622,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7802537679672241,0.2407236099243164,1.0913982391357422,284.9022216796875,284.95001220703125,301.4059143066406,297.41558837890625,298.8498840332031,297.2197265625,284.9041442871094,1.0,0.5701020956039429,0.5259537100791931,0.5259537100791931,1.0,1.0,-3.1008412837982178,1.202584743499756,1.898256540298462,0.47620889544487,0.9069234728813172,0.9069234728813172,0.0,130.3324737548828,165.0,75456.71875,0.0,2385.984375,1.0,278.2567138671875,283.0243530273437,300.4301452636719,305.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,38096.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411924242973328,1.0,0.0,0.0,3.7811458110809326,3.781171560287476,9.53981839302287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.408203125,0.0,1700.2750244140625,1895.4371337890625,0.0,2852.858154296875,0.9362619519233704,1.0,0.0,3.0,1.0,0.0
18010740,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8993996381759644,0.4124362766742706,0.3723442554473877,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9460785388946532,0.4729601740837097,0.4485233128070831,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.905159592628479,0.4202550053596496,0.2949978113174438,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8896557688713074,0.3995420038700104,0.3798546195030212,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7544616460800171,0.24061119556427,1.093470573425293,284.9247436523437,284.95001220703125,301.45001220703125,297.419677734375,298.8618469238281,297.21759033203125,284.9265441894531,1.0,0.5799733400344849,0.5241231918334961,0.5241231918334961,1.0,1.0,-3.1090986728668213,1.2029269933700562,1.906171798706055,0.4745203256607055,0.889831006526947,0.889831006526947,0.0,145.00352478027344,185.0,75442.640625,0.0,2479.29443359375,1.0,278.1522521972656,283.034912109375,300.419189453125,305.3444519042969,293.1499938964844,293.1499938964844,278.45001220703125,37994.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413901925086975,1.0,0.0,0.0,3.691388368606568,3.691413164138794,9.092278787647956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.599609375,0.0,1594.7987060546875,1895.4371337890625,0.0,2854.706298828125,0.9163761138916016,1.0,0.0,3.0,1.0,0.0
18010800,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8993996381759644,0.4124362766742706,0.3723442554473877,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9460785388946532,0.4729601740837097,0.4485233128070831,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.905159592628479,0.4202550053596496,0.2949978113174438,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8896557688713074,0.3995420038700104,0.3798546195030212,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7544616460800171,0.24061119556427,1.093470573425293,284.9247436523437,284.95001220703125,301.45001220703125,297.419677734375,298.8618469238281,297.21759033203125,284.9265441894531,1.0,0.5799733400344849,0.5241231918334961,0.5241231918334961,1.0,1.0,-3.1090986728668213,1.2029269933700562,1.906171798706055,0.4745203256607055,0.889831006526947,0.889831006526947,0.0,145.00352478027344,185.0,75442.640625,0.0,2479.29443359375,1.0,278.1522521972656,283.034912109375,300.419189453125,305.3444519042969,293.1499938964844,293.1499938964844,278.45001220703125,37994.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413901925086975,1.0,0.0,0.0,3.691388368606568,3.691413164138794,9.092278787647956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.599609375,0.0,1594.7987060546875,1895.4371337890625,0.0,2854.706298828125,0.9163761138916016,1.0,0.0,3.0,1.0,0.0
18010860,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8723061680793762,0.4136918187141418,0.3738715648651123,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9149084091186525,0.4757134914398193,0.451559454202652,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8777867555618286,0.4215454757213592,0.2962242066860199,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8633751273155212,0.401075154542923,0.3817734718322754,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7333186864852905,0.2409119606018066,1.0973395109176636,285.02813720703125,284.95001220703125,301.493408203125,297.4230041503906,298.8782958984375,297.2237243652344,285.0262145996094,1.0,0.5914806723594666,0.5220844149589539,0.5220844149589539,1.0,1.0,-3.123013019561768,1.2052651643753052,1.917747974395752,0.4734776318073272,1.0,1.0,0.0,161.50128173828125,205.0,75132.3828125,0.0,2593.802734375,1.0,278.4434814453125,283.145263671875,300.4100036621094,305.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,33003.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360210657119751,1.0,0.0,0.0,3.821525812149048,3.8215510845184326,9.744663884703186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.560546875,0.0,1709.032470703125,1895.4371337890625,0.0,2804.563720703125,0.9416071772575378,1.0,0.0,3.0,1.0,0.0
18010920,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8723061680793762,0.4136918187141418,0.3738715648651123,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9149084091186525,0.4757134914398193,0.451559454202652,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8777867555618286,0.4215454757213592,0.2962242066860199,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8633751273155212,0.401075154542923,0.3817734718322754,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7333186864852905,0.2409119606018066,1.0973395109176636,285.02813720703125,284.95001220703125,301.493408203125,297.4230041503906,298.8782958984375,297.2237243652344,285.0262145996094,1.0,0.5914806723594666,0.5220844149589539,0.5220844149589539,1.0,1.0,-3.123013019561768,1.2052651643753052,1.917747974395752,0.4734776318073272,1.0,1.0,0.0,161.50128173828125,205.0,75132.3828125,0.0,2593.802734375,1.0,278.4434814453125,283.145263671875,300.4100036621094,305.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,33003.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360210657119751,1.0,0.0,0.0,3.821525812149048,3.8215510845184326,9.744663884703186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.560546875,0.0,1709.032470703125,1895.4371337890625,0.0,2804.563720703125,0.9416071772575378,1.0,0.0,3.0,1.0,0.0
18010980,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8475050926208496,0.4134850800037384,0.3747366070747375,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8881375789642334,0.4774205982685089,0.4541674554347992,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8527527451515198,0.421707808971405,0.2970995008945465,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8397326469421387,0.4016852676868438,0.3833277821540832,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7134869694709778,0.2406068593263626,1.1002684831619265,284.90557861328125,284.95001220703125,301.536376953125,297.42584228515625,298.887451171875,297.2188415527344,284.9075012207031,1.0,0.6036292314529419,0.5200456380844116,0.5200456380844116,1.0,1.0,-3.133642196655273,1.206118941307068,1.927523136138916,0.4719160795211792,0.902098834514618,0.902098834514618,0.0,180.318359375,208.0,76039.984375,0.0,2715.167236328125,1.0,278.1561584472656,283.0032653808594,300.44293212890625,305.4259338378906,293.1499938964844,293.1499938964844,278.1499938964844,37843.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842677116394043,1.0,0.0,0.0,3.748239755630493,3.748265027999878,9.37449783577904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.29296875,0.0,1659.3992919921875,1895.4371337890625,0.0,2866.7373046875,0.92874276638031,1.0,0.0,3.0,1.0,0.0
18011040,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8475050926208496,0.4134850800037384,0.3747366070747375,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8881375789642334,0.4774205982685089,0.4541674554347992,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8527527451515198,0.421707808971405,0.2970995008945465,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8397326469421387,0.4016852676868438,0.3833277821540832,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7134869694709778,0.2406068593263626,1.1002684831619265,284.90557861328125,284.95001220703125,301.536376953125,297.42584228515625,298.887451171875,297.2188415527344,284.9075012207031,1.0,0.6036292314529419,0.5200456380844116,0.5200456380844116,1.0,1.0,-3.133642196655273,1.206118941307068,1.927523136138916,0.4719160795211792,0.902098834514618,0.902098834514618,0.0,180.318359375,208.0,76039.984375,0.0,2715.167236328125,1.0,278.1561584472656,283.0032653808594,300.44293212890625,305.4259338378906,293.1499938964844,293.1499938964844,278.1499938964844,37843.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842677116394043,1.0,0.0,0.0,3.748239755630493,3.748265027999878,9.37449783577904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.29296875,0.0,1659.3992919921875,1895.4371337890625,0.0,2866.7373046875,0.92874276638031,1.0,0.0,3.0,1.0,0.0
18011100,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8399167060852051,0.41353440284729,0.3749264180660248,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8801509141921997,0.478383332490921,0.4552516639232635,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8451247811317444,0.421888530254364,0.2973574101924896,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8325620889663696,0.4020575881004333,0.3838753998279571,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.706561803817749,0.2404565513134002,1.1006873846054075,284.9235534667969,284.95001220703125,301.5577087402344,297.42706298828125,298.8925476074219,297.2175598144531,284.9248962402344,1.0,0.6075348258018494,0.5190262198448181,0.5190262198448181,1.0,1.0,-3.136647701263428,1.2055577039718628,1.931089997291565,0.4706219136714935,0.9030505418777466,0.9030505418777466,0.0,187.06085205078125,208.0,75959.53125,0.0,2757.24609375,1.0,278.1513061523437,283.0179748535156,300.4313659667969,305.3900146484375,293.1499938964844,293.1499938964844,278.1499938964844,37311.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422496914863586,1.0,0.0,0.0,3.728931427001953,3.728956460952759,9.27816472540144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.265625,0.0,1632.795166015625,1895.4371337890625,0.0,2862.740966796875,0.9239827394485474,1.0,0.0,3.0,1.0,0.0
18011160,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.834611177444458,0.4137092232704162,0.3752123713493347,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8746563196182251,0.479447603225708,0.4563991725444793,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8398043513298035,0.4221751689910888,0.2976648807525635,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8275442123413086,0.4025146067142486,0.38446244597435,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7014392614364624,0.2403568625450134,1.1010712385177612,284.9375305175781,284.95001220703125,301.57891845703125,297.4281616210937,298.8982238769531,297.2173767089844,284.9384765625,1.0,0.6107956767082214,0.5180042386054993,0.5180042386054993,1.0,1.0,-3.1399075984954834,1.2050895690917969,1.934818148612976,0.4693344831466675,0.906563401222229,0.906563401222229,0.0,192.2572784423828,196.0,75912.34375,0.0,2791.636962890625,1.0,278.1502685546875,283.0292663574219,300.4271850585937,305.37371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36826.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417906761169434,1.0,0.0,0.0,3.717697858810425,3.7177226543426514,9.22234676181688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.2060546875,0.0,1616.096435546875,1895.4371337890625,0.0,2858.4501953125,0.92113995552063,1.0,0.0,3.0,1.0,0.0
18011220,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8339030146598816,0.4142098128795624,0.3756493926048279,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8748804926872253,0.4817210733890533,0.4585229754447937,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8392162322998047,0.4228985905647278,0.2981590628623962,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8271961808204651,0.403554230928421,0.3854364156723022,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7003761529922485,0.2402516156435012,1.100631594657898,284.9497375488281,284.95001220703125,301.6210327148437,297.429931640625,298.9101867675781,297.2185363769531,284.949951171875,1.0,0.6115270256996155,0.515960156917572,0.515960156917572,1.0,1.0,-3.144227266311645,1.2031874656677246,1.941039681434632,0.4663446545600891,0.9115211963653564,0.9115211963653564,0.0,193.4027862548828,184.0,75866.0,0.0,2806.523681640625,1.0,278.1499938964844,283.0371398925781,300.4276428222656,305.3666687011719,293.1499938964844,293.1499938964844,278.1499938964844,36225.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412317633628845,1.0,0.0,0.0,3.710102796554565,3.710127592086792,9.184704481413064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.8779296875,0.0,1602.7869873046875,1895.4371337890625,0.0,2853.225830078125,0.918945848941803,1.0,0.0,3.0,1.0,0.0
18011280,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8339030146598816,0.4142098128795624,0.3756493926048279,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8748804926872253,0.4817210733890533,0.4585229754447937,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8392162322998047,0.4228985905647278,0.2981590628623962,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8271961808204651,0.403554230928421,0.3854364156723022,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7003761529922485,0.2402516156435012,1.100631594657898,284.9497375488281,284.95001220703125,301.6210327148437,297.429931640625,298.9101867675781,297.2185363769531,284.949951171875,1.0,0.6115270256996155,0.515960156917572,0.515960156917572,1.0,1.0,-3.144227266311645,1.2031874656677246,1.941039681434632,0.4663446545600891,0.9115211963653564,0.9115211963653564,0.0,193.4027862548828,184.0,75866.0,0.0,2806.523681640625,1.0,278.1499938964844,283.0371398925781,300.4276428222656,305.3666687011719,293.1499938964844,293.1499938964844,278.1499938964844,36225.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412317633628845,1.0,0.0,0.0,3.710102796554565,3.710127592086792,9.184704481413064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.8779296875,0.0,1602.7869873046875,1895.4371337890625,0.0,2853.225830078125,0.918945848941803,1.0,0.0,3.0,1.0,0.0
18011340,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8396149277687073,0.4147839248180389,0.3759597241878509,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8824466466903687,0.4841030836105346,0.4605351686477661,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8451715707778931,0.4237242043018341,0.2985693216323852,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8331738710403442,0.4046884775161743,0.3862828016281128,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7053368091583252,0.2402431517839431,1.0995444059371948,284.95184326171875,284.95001220703125,301.6627197265625,297.43121337890625,298.9223327636719,297.2205810546875,284.9518737792969,1.0,0.60895174741745,0.5139160752296448,0.5139160752296448,1.0,1.0,-3.1472244262695312,1.2006924152374268,1.9465320110321045,0.4630076289176941,0.9137546420097352,0.9137546420097352,0.0,188.4329376220703,172.0,75842.3203125,0.0,2785.927490234375,1.0,278.1499938964844,283.0361328125,300.42999267578125,305.3675231933594,293.1499938964844,293.1499938964844,278.1499938964844,36021.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410072922706604,1.0,0.0,0.0,3.7099380493164062,3.7099626064300537,9.183888778352413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.4921875,0.0,1601.047119140625,1895.4371337890625,0.0,2851.1279296875,0.9187331199645996,1.0,0.0,3.0,1.0,0.0
18011400,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8396149277687073,0.4147839248180389,0.3759597241878509,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8824466466903687,0.4841030836105346,0.4605351686477661,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8451715707778931,0.4237242043018341,0.2985693216323852,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8331738710403442,0.4046884775161743,0.3862828016281128,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7053368091583252,0.2402431517839431,1.0995444059371948,284.95184326171875,284.95001220703125,301.6627197265625,297.43121337890625,298.9223327636719,297.2205810546875,284.9518737792969,1.0,0.60895174741745,0.5139160752296448,0.5139160752296448,1.0,1.0,-3.1472244262695312,1.2006924152374268,1.9465320110321045,0.4630076289176941,0.9137546420097352,0.9137546420097352,0.0,188.4329376220703,172.0,75842.3203125,0.0,2785.927490234375,1.0,278.1499938964844,283.0361328125,300.42999267578125,305.3675231933594,293.1499938964844,293.1499938964844,278.1499938964844,36021.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410072922706604,1.0,0.0,0.0,3.7099380493164062,3.7099626064300537,9.183888778352413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.4921875,0.0,1601.047119140625,1895.4371337890625,0.0,2851.1279296875,0.9187331199645996,1.0,0.0,3.0,1.0,0.0
18011460,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8442811369895935,0.415094256401062,0.3760826587677002,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8883234858512878,0.4853723347187042,0.4615579545497894,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8500146269798279,0.4241777658462524,0.2987615466117859,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8379430770874023,0.4053027033805847,0.386694073677063,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7094451189041138,0.2402669638395309,1.098859429359436,284.9517517089844,284.95001220703125,301.6842041015625,297.4316711425781,298.9288330078125,297.2218017578125,284.9517517089844,1.0,0.6068241596221924,0.5129474401473999,0.5129474401473999,1.0,1.0,-3.1485040187835693,1.199427604675293,1.9490764141082764,0.4613547027111053,0.9143002033233644,0.9143002033233644,0.0,184.46376037597656,172.0,75832.796875,0.0,2767.198974609375,1.0,278.1499938964844,283.0346374511719,300.4308166503906,305.3678894042969,293.1499938964844,293.1499938964844,278.1499938964844,35986.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409469723701477,1.0,0.0,0.0,3.710646867752075,3.710671424865722,9.187398291032878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.2275390625,0.0,1601.5914306640625,1895.4371337890625,0.0,2850.564208984375,0.9188591837882996,1.0,0.0,3.0,1.0,0.0
18011520,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.849454939365387,0.4153875410556793,0.3761820197105407,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8947094082832336,0.4865623712539673,0.4624982178211212,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8553804755210876,0.4246102571487427,0.2989330291748047,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8431928157806396,0.4058834612369537,0.3870657086372375,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7138229608535767,0.2403038293123245,1.0981963872909546,284.95147705078125,284.95001220703125,301.7039489746094,297.4319763183594,298.934814453125,297.2230224609375,284.95147705078125,1.0,0.6045517921447754,0.512053370475769,0.512053370475769,1.0,1.0,-3.149610042572021,1.1982309818267822,1.9513791799545288,0.4598088264465332,0.914609670639038,0.914609670639038,0.0,180.2579345703125,160.0,75823.5703125,0.0,2746.83349609375,1.0,278.1499938964844,283.0331115722656,300.43133544921875,305.3679504394531,293.1499938964844,293.1499938964844,278.1499938964844,35972.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409061431884766,1.0,0.0,0.0,3.711358070373535,3.711382627487183,9.190920877699682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.8603515625,0.0,1602.29833984375,1895.4371337890625,0.0,2850.1826171875,0.9190040826797484,1.0,0.0,3.0,1.0,0.0
18011580,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8626490831375122,0.4160162508487701,0.376366913318634,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9108593463897704,0.4890908002853393,0.4644633829593658,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.869040310382843,0.4255473911762237,0.2992861270904541,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8565166592597961,0.4071290194988251,0.3878340125083923,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7242172956466675,0.240416333079338,1.0967929363250732,284.9508972167969,284.95001220703125,301.7447204589844,297.43218994140625,298.9472045898437,297.2257385253906,284.9508972167969,1.0,0.5992329716682434,0.5101906061172485,0.5101906061172485,1.0,1.0,-3.151855707168579,1.1956895589828491,1.9561660289764404,0.4565322995185852,0.9149501323699952,0.9149501323699952,0.0,170.47520446777344,148.0,75801.9609375,0.0,2698.753662109375,1.0,278.1499938964844,283.02996826171875,300.43182373046875,305.3673400878906,293.1499938964844,293.1499938964844,278.1499938964844,35966.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408454060554504,1.0,0.0,0.0,3.7126760482788086,3.712700605392456,9.197449344355846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.3212890625,0.0,1603.7694091796875,1895.4371337890625,0.0,2849.61474609375,0.919291079044342,1.0,0.0,3.0,1.0,0.0
18011640,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8626490831375122,0.4160162508487701,0.376366913318634,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9108593463897704,0.4890908002853393,0.4644633829593658,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.869040310382843,0.4255473911762237,0.2992861270904541,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8565166592597961,0.4071290194988251,0.3878340125083923,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7242172956466675,0.240416333079338,1.0967929363250732,284.9508972167969,284.95001220703125,301.7447204589844,297.43218994140625,298.9472045898437,297.2257385253906,284.9508972167969,1.0,0.5992329716682434,0.5101906061172485,0.5101906061172485,1.0,1.0,-3.151855707168579,1.1956895589828491,1.9561660289764404,0.4565322995185852,0.9149501323699952,0.9149501323699952,0.0,170.47520446777344,148.0,75801.9609375,0.0,2698.753662109375,1.0,278.1499938964844,283.02996826171875,300.43182373046875,305.3673400878906,293.1499938964844,293.1499938964844,278.1499938964844,35966.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408454060554504,1.0,0.0,0.0,3.7126760482788086,3.712700605392456,9.197449344355846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.3212890625,0.0,1603.7694091796875,1895.4371337890625,0.0,2849.61474609375,0.919291079044342,1.0,0.0,3.0,1.0,0.0
18011700,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8706312775611877,0.4163404107093811,0.3764522075653076,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9211612939834596,0.4903843104839325,0.4654566943645477,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8772777915000916,0.4260373413562774,0.2994651198387146,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.864567756652832,0.4077725112438202,0.3882209956645965,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7302241921424866,0.2404920309782028,1.0961012840270996,284.9507141113281,284.95001220703125,301.76495361328125,297.4320983886719,298.9533386230469,297.2272033691406,284.9507141113281,1.0,0.596327006816864,0.5092592835426331,0.5092592835426331,1.0,1.0,-3.1530017852783203,1.1944164037704468,1.958585500717163,0.4548767209053039,0.9150515794754028,0.9150515794754028,0.0,165.14962768554688,148.0,75790.53125,0.0,2672.397705078125,1.0,278.1499938964844,283.0285339355469,300.4317932128906,305.3666381835937,293.1499938964844,293.1499938964844,278.1499938964844,35968.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408210277557373,1.0,0.0,0.0,3.713220834732056,3.713245391845703,9.200148269883356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.3369140625,0.0,1604.4111328125,1895.4371337890625,0.0,2849.38671875,0.919414222240448,1.0,0.0,3.0,1.0,0.0
18011760,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8795114159584045,0.4166690707206726,0.3765361607074737,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9326809048652648,0.4916930496692657,0.4664586782455444,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8864129185676575,0.4265383780002594,0.2996476292610168,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.87353515625,0.4084264934062958,0.3886122107505798,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7368296980857849,0.2405769526958465,1.0954251289367676,284.9506225585937,284.95001220703125,301.7850646972656,297.431884765625,298.95953369140625,297.2286682128906,284.9506225585937,1.0,0.5933356285095215,0.5083751678466797,0.5083751678466797,1.0,1.0,-3.1541850566864014,1.193234920501709,1.9609501361846924,0.4532990753650665,0.915187120437622,0.915187120437622,0.0,159.67681884765625,136.0,75780.6640625,0.0,2645.302001953125,1.0,278.1499938964844,283.0271301269531,300.431640625,305.3658447265625,293.1499938964844,293.1499938964844,278.1499938964844,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408026695251465,1.0,0.0,0.0,3.713780879974365,3.7138054370880127,9.20292393402633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.5693359375,0.0,1605.0589599609375,1895.4371337890625,0.0,2849.215576171875,0.9195404648780824,1.0,0.0,3.0,1.0,0.0
18011820,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9002768993377686,0.4173361957073211,0.3767011761665344,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9581420421600342,0.4943552017211914,0.4684921205043793,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9077940583229064,0.4275723695755005,0.3000254929065704,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8945697546005249,0.4097647666931152,0.389410525560379,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7524651885032654,0.2407726347446441,1.0941299200057983,284.9505310058594,284.95001220703125,301.824951171875,297.4310607910156,298.9718017578125,297.2317199707031,284.9505310058594,1.0,0.5871526598930359,0.5066070556640625,0.5066070556640625,1.0,1.0,-3.156684875488281,1.190914750099182,1.965770244598389,0.4501461386680603,0.9154986143112184,0.9154986143112184,0.0,148.3905792236328,124.0,75763.0546875,0.0,2589.4775390625,1.0,278.1499938964844,283.0244445800781,300.430908203125,305.364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35968.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407860398292542,1.0,0.0,0.0,3.714965105056762,3.714989900588989,9.208794722326274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.3125,0.0,1606.41259765625,1895.4371337890625,0.0,2849.06005859375,0.9198057651519777,1.0,0.0,3.0,1.0,0.0
18011880,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9002768993377686,0.4173361957073211,0.3767011761665344,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9581420421600342,0.4943552017211914,0.4684921205043793,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9077940583229064,0.4275723695755005,0.3000254929065704,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8945697546005249,0.4097647666931152,0.389410525560379,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7524651885032654,0.2407726347446441,1.0941299200057983,284.9505310058594,284.95001220703125,301.824951171875,297.4310607910156,298.9718017578125,297.2317199707031,284.9505310058594,1.0,0.5871526598930359,0.5066070556640625,0.5066070556640625,1.0,1.0,-3.156684875488281,1.190914750099182,1.965770244598389,0.4501461386680603,0.9154986143112184,0.9154986143112184,0.0,148.3905792236328,124.0,75763.0546875,0.0,2589.4775390625,1.0,278.1499938964844,283.0244445800781,300.430908203125,305.364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35968.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407860398292542,1.0,0.0,0.0,3.714965105056762,3.714989900588989,9.208794722326274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.3125,0.0,1606.41259765625,1895.4371337890625,0.0,2849.06005859375,0.9198057651519777,1.0,0.0,3.0,1.0,0.0
