time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9278269410133362,0.4180088341236114,0.3768617510795593,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9845033288002014,0.4970707893371582,0.4705656170845032,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9367406368255616,0.4286438524723053,0.3004217743873596,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.92177015542984,0.4111382365226745,0.3902316391468048,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7724726796150208,0.2409974485635757,1.0929166078567505,284.9505310058594,284.95001220703125,301.8643798828125,297.4296875,298.9837646484375,297.2347412109375,284.9505310058594,1.0,0.580797553062439,0.5048388838768005,0.5048388838768005,1.0,1.0,-3.159377098083496,1.188642501831055,1.970734477043152,0.4469907283782959,0.915846586227417,0.915846586227417,0.0,136.81689453125,112.0,75747.6484375,0.0,2532.385986328125,1.0,278.1499938964844,283.0217590332031,300.4296264648437,305.36181640625,293.1499938964844,293.1499938964844,278.1499938964844,35966.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407943844795227,1.0,0.0,0.0,3.71625018119812,3.716274738311768,9.215166301146382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.26171875,0.0,1607.8743896484375,1895.4371337890625,0.0,2849.137939453125,0.9200925827026368,1.0,0.0,3.0,1.0,0.0
18012000,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9278269410133362,0.4180088341236114,0.3768617510795593,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9845033288002014,0.4970707893371582,0.4705656170845032,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9367406368255616,0.4286438524723053,0.3004217743873596,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.92177015542984,0.4111382365226745,0.3902316391468048,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7724726796150208,0.2409974485635757,1.0929166078567505,284.9505310058594,284.95001220703125,301.8643798828125,297.4296875,298.9837646484375,297.2347412109375,284.9505310058594,1.0,0.580797553062439,0.5048388838768005,0.5048388838768005,1.0,1.0,-3.159377098083496,1.188642501831055,1.970734477043152,0.4469907283782959,0.915846586227417,0.915846586227417,0.0,136.81689453125,112.0,75747.6484375,0.0,2532.385986328125,1.0,278.1499938964844,283.0217590332031,300.4296264648437,305.36181640625,293.1499938964844,293.1499938964844,278.1499938964844,35966.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407943844795227,1.0,0.0,0.0,3.71625018119812,3.716274738311768,9.215166301146382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.26171875,0.0,1607.8743896484375,1895.4371337890625,0.0,2849.137939453125,0.9200925827026368,1.0,0.0,3.0,1.0,0.0
18012060,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9556822180747986,0.4186185896396637,0.3770729005336761,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,0.5004454851150513,0.4625649750232696,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9642462730407716,0.4296771585941314,0.3008725941181183,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.950459122657776,0.4124760925769806,0.391127198934555,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7930009365081787,0.2411906719207763,1.09205424785614,284.94342041015625,284.95001220703125,301.9033203125,297.4277648925781,298.9961853027344,297.23980712890625,284.94256591796875,1.0,0.5736721158027649,0.5030961036682129,0.5030961036682129,1.0,1.0,-3.150619506835937,1.1816176176071167,1.9690018892288208,0.4421508312225342,0.90990149974823,0.90990149974823,0.0,126.82142639160156,132.0,75526.6171875,0.0,2461.679443359375,1.0,278.1499938964844,283.0145874023437,300.4271545410156,305.351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36203.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407108187675476,1.0,0.0,0.0,3.711498260498047,3.7115228176116943,9.191614935843972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.095703125,0.0,1604.216796875,1895.4371337890625,0.0,2848.357177734375,0.9190925359725952,1.0,0.0,3.0,1.0,0.0
18012120,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9556822180747986,0.4186185896396637,0.3770729005336761,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,0.5004454851150513,0.4625649750232696,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9642462730407716,0.4296771585941314,0.3008725941181183,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.950459122657776,0.4124760925769806,0.391127198934555,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7930009365081787,0.2411906719207763,1.09205424785614,284.94342041015625,284.95001220703125,301.9033203125,297.4277648925781,298.9961853027344,297.23980712890625,284.94256591796875,1.0,0.5736721158027649,0.5030961036682129,0.5030961036682129,1.0,1.0,-3.150619506835937,1.1816176176071167,1.9690018892288208,0.4421508312225342,0.90990149974823,0.90990149974823,0.0,126.82142639160156,132.0,75526.6171875,0.0,2461.679443359375,1.0,278.1499938964844,283.0145874023437,300.4271545410156,305.351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36203.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407108187675476,1.0,0.0,0.0,3.711498260498047,3.7115228176116943,9.191614935843972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.095703125,0.0,1604.216796875,1895.4371337890625,0.0,2848.357177734375,0.9190925359725952,1.0,0.0,3.0,1.0,0.0
18012180,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9539744853973388,0.4192202687263489,0.3776165544986725,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.5049084424972534,0.4655403792858124,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9629427790641784,0.430739551782608,0.3016090989112854,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9493650197982788,0.413847267627716,0.3924153447151184,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7915204763412476,0.2414243221282959,1.093111872673035,284.9535217285156,284.95001220703125,301.9418029785156,297.4253234863281,299.0125427246094,297.2501525878906,284.95428466796875,1.0,0.5762253999710083,0.5013533234596252,0.5013533234596252,1.0,1.0,-3.158505439758301,1.1815462112426758,1.976959228515625,0.4393167495727539,0.9139663577079772,0.9139663577079772,0.0,127.85536193847656,152.0,75522.2265625,0.0,2482.4560546875,1.0,278.1499938964844,283.0226745605469,300.42340087890625,305.3367004394531,293.1499938964844,293.1499938964844,278.1499938964844,36013.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402350544929504,1.0,0.0,0.0,3.7039716243743896,3.703995943069458,9.154372264674748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.958984375,0.0,1594.1510009765625,1895.4371337890625,0.0,2843.91162109375,0.9175052642822266,1.0,0.0,3.0,1.0,0.0
18012240,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9539744853973388,0.4192202687263489,0.3776165544986725,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.5049084424972534,0.4655403792858124,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9629427790641784,0.430739551782608,0.3016090989112854,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9493650197982788,0.413847267627716,0.3924153447151184,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7915204763412476,0.2414243221282959,1.093111872673035,284.9535217285156,284.95001220703125,301.9418029785156,297.4253234863281,299.0125427246094,297.2501525878906,284.95428466796875,1.0,0.5762253999710083,0.5013533234596252,0.5013533234596252,1.0,1.0,-3.158505439758301,1.1815462112426758,1.976959228515625,0.4393167495727539,0.9139663577079772,0.9139663577079772,0.0,127.85536193847656,152.0,75522.2265625,0.0,2482.4560546875,1.0,278.1499938964844,283.0226745605469,300.42340087890625,305.3367004394531,293.1499938964844,293.1499938964844,278.1499938964844,36013.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402350544929504,1.0,0.0,0.0,3.7039716243743896,3.703995943069458,9.154372264674748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.958984375,0.0,1594.1510009765625,1895.4371337890625,0.0,2843.91162109375,0.9175052642822266,1.0,0.0,3.0,1.0,0.0
18012300,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9475280046463012,0.419554591178894,0.3779932558536529,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9990000128746032,0.5062034130096436,0.4746882319450378,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9569269418716432,0.4313149154186249,0.3020662367343902,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9431561827659608,0.4145728945732116,0.3931767642498016,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7865104079246521,0.2415640503168106,1.0941479206085205,284.9619445800781,284.95001220703125,301.9608764648437,297.42388916015625,299.0184936523437,297.2510681152344,284.96270751953125,1.0,0.5800127387046814,0.500481903553009,0.500481903553009,1.0,1.0,-3.1726081371307373,1.1856533288955688,1.9869548082351685,0.4399011731147766,0.9224399328231812,0.9224399328231812,0.0,130.76966857910156,152.0,75773.5625,0.0,2525.571044921875,1.0,278.1499938964844,283.0250549316406,300.4242553710937,305.3484802246094,293.1499938964844,293.1499938964844,278.1499938964844,35602.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403967022895813,1.0,0.0,0.0,3.714653730392456,3.714678287506104,9.207250855070016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.6513671875,0.0,1603.2685546875,1895.4371337890625,0.0,2845.421875,0.9196136593818665,1.0,0.0,3.0,1.0,0.0
18012360,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9344956278800964,0.4198474586009979,0.3784489333629608,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9935443997383118,0.5068009495735168,0.4799358248710632,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9444291591644288,0.4318632781505584,0.302592784166336,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.930388331413269,0.4152722954750061,0.3940313458442688,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7768353819847107,0.2416647672653198,1.0955661535263062,284.9654235839844,284.95001220703125,301.9798278808594,297.4223022460937,299.0218200683594,297.2481994628906,284.9654235839844,1.0,0.5847534537315369,0.4995883405208587,0.4995883405208587,1.0,1.0,-3.1849024295806885,1.188918113708496,1.9959843158721924,0.4404319524765014,0.9298178553581238,0.9298178553581238,0.0,136.0283966064453,172.0,76037.09375,0.0,2576.509521484375,1.0,278.1499938964844,283.0220031738281,300.4256591796875,305.36737060546875,293.1499938964844,293.1499938964844,278.1499938964844,35311.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409337997436523,1.0,0.0,0.0,3.730805158615112,3.73082971572876,9.287491025133932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.1953125,0.0,1619.6734619140625,1895.4371337890625,0.0,2850.44091796875,0.9229898452758788,1.0,0.0,3.0,1.0,0.0
18012420,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.899357259273529,0.4201619327068329,0.3793636858463287,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9643877744674684,0.508727490901947,0.4821732342243194,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.908491849899292,0.4327455461025238,0.3036858737468719,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8965001702308655,0.4164730012416839,0.3958065509796142,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7510405778884888,0.2416670024394989,1.0986571311950684,284.95721435546875,284.95001220703125,302.01739501953125,297.41876220703125,299.0286560058594,297.2443542480469,284.9571228027344,1.0,0.5949812531471252,0.4978011846542358,0.4978011846542358,1.0,1.0,-3.1938626766204834,1.1890122890472412,2.004850387573242,0.4383479356765747,0.9306321144104004,0.9306321144104004,0.0,151.56443786621094,192.0,76214.453125,0.0,2680.509765625,1.0,278.1499938964844,283.0090026855469,300.4236145019531,305.383544921875,293.1499938964844,293.1499938964844,278.1499938964844,35510.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842013955116272,1.0,0.0,0.0,3.7492825984954834,3.749307632446289,9.379715493196272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.0283203125,0.0,1642.6961669921875,1895.4371337890625,0.0,2860.537353515625,0.9271785020828248,1.0,0.0,3.0,1.0,0.0
18012480,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.899357259273529,0.4201619327068329,0.3793636858463287,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9643877744674684,0.508727490901947,0.4821732342243194,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.908491849899292,0.4327455461025238,0.3036858737468719,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8965001702308655,0.4164730012416839,0.3958065509796142,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7510405778884888,0.2416670024394989,1.0986571311950684,284.95721435546875,284.95001220703125,302.01739501953125,297.41876220703125,299.0286560058594,297.2443542480469,284.9571228027344,1.0,0.5949812531471252,0.4978011846542358,0.4978011846542358,1.0,1.0,-3.1938626766204834,1.1890122890472412,2.004850387573242,0.4383479356765747,0.9306321144104004,0.9306321144104004,0.0,151.56443786621094,192.0,76214.453125,0.0,2680.509765625,1.0,278.1499938964844,283.0090026855469,300.4236145019531,305.383544921875,293.1499938964844,293.1499938964844,278.1499938964844,35510.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842013955116272,1.0,0.0,0.0,3.7492825984954834,3.749307632446289,9.379715493196272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.0283203125,0.0,1642.6961669921875,1895.4371337890625,0.0,2860.537353515625,0.9271785020828248,1.0,0.0,3.0,1.0,0.0
18012540,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8709836602210999,0.4203421175479889,0.380186378955841,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9328048825263976,0.5110034346580505,0.4849099814891815,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8799036741256714,0.4335336983203888,0.3047409355640411,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8689203262329102,0.4175806939601898,0.3975357711315155,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.729375422000885,0.241562008857727,1.1014763116836548,284.9551696777344,284.95001220703125,302.054443359375,297.4146728515625,299.036376953125,297.2423095703125,284.9551696777344,1.0,0.6063805222511292,0.4960140585899353,0.4960140585899353,1.0,1.0,-3.2048802375793457,1.1899062395095823,2.0149741172790527,0.4365176260471344,0.933167278766632,0.933167278766632,0.0,169.03025817871094,212.0,76392.6953125,0.0,2798.222900390625,1.0,278.1499938964844,283.0016784667969,300.4189453125,305.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,35605.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428561687469482,1.0,0.0,0.0,3.7636024951934814,3.763627529144287,9.45150134157302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.572265625,0.0,1660.227294921875,1895.4371337890625,0.0,2868.41162109375,0.9304705262184144,1.0,0.0,3.0,1.0,0.0
18012600,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8709836602210999,0.4203421175479889,0.380186378955841,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9328048825263976,0.5110034346580505,0.4849099814891815,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8799036741256714,0.4335336983203888,0.3047409355640411,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8689203262329102,0.4175806939601898,0.3975357711315155,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.729375422000885,0.241562008857727,1.1014763116836548,284.9551696777344,284.95001220703125,302.054443359375,297.4146728515625,299.036376953125,297.2423095703125,284.9551696777344,1.0,0.6063805222511292,0.4960140585899353,0.4960140585899353,1.0,1.0,-3.2048802375793457,1.1899062395095823,2.0149741172790527,0.4365176260471344,0.933167278766632,0.933167278766632,0.0,169.03025817871094,212.0,76392.6953125,0.0,2798.222900390625,1.0,278.1499938964844,283.0016784667969,300.4189453125,305.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,35605.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428561687469482,1.0,0.0,0.0,3.7636024951934814,3.763627529144287,9.45150134157302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.572265625,0.0,1660.227294921875,1895.4371337890625,0.0,2868.41162109375,0.9304705262184144,1.0,0.0,3.0,1.0,0.0
18012660,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8561177253723145,0.4204015135765075,0.3806579411029815,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.915066659450531,0.5124240517616272,0.4866590499877929,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8648955225944519,0.4339751899242401,0.3053693771362304,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.854522705078125,0.4182114899158478,0.398565262556076,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7177079916000366,0.2414579093456268,1.1030948162078855,284.95465087890625,284.95001220703125,302.0764465332031,297.41192626953125,299.0406188964844,297.2413024902344,284.9546813964844,1.0,0.6135217547416687,0.4948044419288635,0.4948044419288635,1.0,1.0,-3.2114956378936768,1.1901509761810305,2.0213446617126465,0.435142308473587,0.9347021579742432,0.9347021579742432,0.0,180.2116241455078,212.0,76487.3671875,0.0,2873.086181640625,1.0,278.1499938964844,282.9979553222656,300.4158630371094,305.3945617675781,293.1499938964844,293.1499938964844,278.1499938964844,35640.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433004021644592,1.0,0.0,0.0,3.771132707595825,3.77115797996521,9.489360195402696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.677734375,0.0,1669.3756103515625,1895.4371337890625,0.0,2872.56591796875,0.9321876168251038,1.0,0.0,3.0,1.0,0.0
18012720,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8471711277961731,0.4204256236553192,0.3809643983840942,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9047256708145142,0.5133749842643738,0.4878398776054382,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8558395504951477,0.434260219335556,0.305786520242691,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.845869779586792,0.4186217784881592,0.3992482721805572,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7100851535797119,0.2413763999938964,1.104148268699646,284.9544372558594,284.95001220703125,302.0910339355469,297.4100036621094,299.0433654785156,297.2406311035156,284.9544677734375,1.0,0.6183347105979919,0.4939980506896972,0.4939980506896972,1.0,1.0,-3.2158751487731934,1.1902793645858765,2.025595664978028,0.4342029094696045,0.9357372522354126,0.9357372522354126,0.0,187.84176635742188,215.0,76547.3125,0.0,2924.06591796875,1.0,278.1499938964844,282.9956359863281,300.4137878417969,305.396484375,293.1499938964844,293.1499938964844,278.1499938964844,35658.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435837626457214,1.0,0.0,0.0,3.775883436203003,3.7759084701538086,9.513283316664456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.1923828125,0.0,1675.134765625,1895.4371337890625,0.0,2875.2158203125,0.9332683086395264,1.0,0.0,3.0,1.0,0.0
18012780,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8350446820259094,0.4204760789871216,0.3814407587051391,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8919196128845215,0.5157670378684998,0.4905209839344024,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8437466025352478,0.4349707067012787,0.3066111803054809,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8343830108642578,0.4196408689022064,0.4006568193435669,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6987308263778687,0.2411657720804214,1.1053533554077148,284.9523010253906,284.95001220703125,302.12713623046875,297.40478515625,299.04998779296875,297.2391967773437,284.9522399902344,1.0,0.6254180073738098,0.4919820427894592,0.4919820427894592,1.0,1.0,-3.223806381225586,1.1893256902694702,2.034480571746826,0.43134605884552,0.9365019798278807,0.9365019798278807,0.0,199.54600524902344,203.0,76633.5,0.0,3005.1171875,1.0,278.1499938964844,282.9891662597656,300.4079895019531,305.3979187011719,293.1499938964844,293.1499938964844,278.1499938964844,35759.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442261815071106,1.0,0.0,0.0,3.785178899765015,3.7852041721344,9.560180842527188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.0126953125,0.0,1686.9583740234375,1895.4371337890625,0.0,2881.224609375,0.9354116916656494,1.0,0.0,3.0,1.0,0.0
18012840,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8350446820259094,0.4204760789871216,0.3814407587051391,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8919196128845215,0.5157670378684998,0.4905209839344024,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8437466025352478,0.4349707067012787,0.3066111803054809,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8343830108642578,0.4196408689022064,0.4006568193435669,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6987308263778687,0.2411657720804214,1.1053533554077148,284.9523010253906,284.95001220703125,302.12713623046875,297.40478515625,299.04998779296875,297.2391967773437,284.9522399902344,1.0,0.6254180073738098,0.4919820427894592,0.4919820427894592,1.0,1.0,-3.223806381225586,1.1893256902694702,2.034480571746826,0.43134605884552,0.9365019798278807,0.9365019798278807,0.0,199.54600524902344,203.0,76633.5,0.0,3005.1171875,1.0,278.1499938964844,282.9891662597656,300.4079895019531,305.3979187011719,293.1499938964844,293.1499938964844,278.1499938964844,35759.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442261815071106,1.0,0.0,0.0,3.785178899765015,3.7852041721344,9.560180842527188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.0126953125,0.0,1686.9583740234375,1895.4371337890625,0.0,2881.224609375,0.9354116916656494,1.0,0.0,3.0,1.0,0.0
18012900,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8337134122848511,0.420506477355957,0.3815150856971741,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8910329341888428,0.5169790387153625,0.491704374551773,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8425792455673218,0.4353357255458832,0.3069002032279968,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8333491683006287,0.4201563894748688,0.4011908769607544,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6973699331283569,0.2410681694746017,1.1051502227783203,284.9508056640625,284.95001220703125,302.1449890136719,297.4019775390625,299.05322265625,297.2387084960937,284.95068359375,1.0,0.6261727809906006,0.4909740090370178,0.4909740090370178,1.0,1.0,-3.2260677814483643,1.1881359815597534,2.0379316806793213,0.4296238124370575,0.9359626770019532,0.9359626770019532,0.0,201.0007781982422,203.0,76636.828125,0.0,3017.9375,1.0,278.1499938964844,282.9861145019531,300.4046936035156,305.3959045410156,293.1499938964844,293.1499938964844,278.1499938964844,35831.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844468355178833,1.0,0.0,0.0,3.78775954246521,3.7877848148345934,9.573220722813858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.5302734375,0.0,1690.5919189453125,1895.4371337890625,0.0,2883.489990234375,0.9360325932502748,1.0,0.0,3.0,1.0,0.0
18012960,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8345001935958862,0.42055544257164,0.3815222680568695,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8926464915275574,0.518211305141449,0.4928201138973236,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8435899019241333,0.4357209801673889,0.3071383833885193,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8344302177429199,0.4206891655921936,0.4016533493995666,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6979955434799194,0.2409912794828415,1.1046197414398191,284.9495544433594,284.95001220703125,302.1627197265625,297.3990173339844,299.05670166015625,297.23846435546875,284.9494934082031,1.0,0.6258672475814819,0.4900479316711426,0.4900479316711426,1.0,1.0,-3.227623701095581,1.1868149042129517,2.04080867767334,0.427887350320816,0.9350864887237548,0.9350864887237548,0.0,200.3001708984375,191.0,76619.8203125,0.0,3017.400390625,1.0,278.1499938964844,282.9837341308594,300.4011535644531,305.3918762207031,293.1499938964844,293.1499938964844,278.1499938964844,35907.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446385264396667,1.0,0.0,0.0,3.788684368133545,3.788709878921509,9.577896662449348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.1044921875,0.0,1692.283203125,1895.4371337890625,0.0,2885.08203125,0.9362912178039552,1.0,0.0,3.0,1.0,0.0
18013020,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8397379517555237,0.4207048118114471,0.3814509510993957,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9001916646957397,0.5207334756851196,0.4949667155742645,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8494047522544861,0.4365500509738922,0.3075525164604187,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.840265691280365,0.4218079447746277,0.402488112449646,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7026714086532593,0.2409026175737381,1.1031808853149414,284.9483337402344,284.95001220703125,302.1978454589844,297.3927001953125,299.0638732910156,297.23858642578125,284.9483337402344,1.0,0.623285710811615,0.4881957471370697,0.4881957471370697,1.0,1.0,-3.229891538619995,1.183829665184021,2.046061992645264,0.4242353141307831,0.9334485530853271,0.9334485530853271,0.0,195.36343383789065,179.0,76558.1015625,0.0,2995.041015625,1.0,278.1499938964844,282.98052978515625,300.393798828125,305.3810119628906,293.1499938964844,293.1499938964844,278.1499938964844,36011.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448355793952942,1.0,0.0,0.0,3.78804612159729,3.788071393966675,9.574669093126431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.7080078125,0.0,1692.3333740234375,1895.4371337890625,0.0,2886.92578125,0.9362245798110962,1.0,0.0,3.0,1.0,0.0
18013080,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8397379517555237,0.4207048118114471,0.3814509510993957,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9001916646957397,0.5207334756851196,0.4949667155742645,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8494047522544861,0.4365500509738922,0.3075525164604187,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.840265691280365,0.4218079447746277,0.402488112449646,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7026714086532593,0.2409026175737381,1.1031808853149414,284.9483337402344,284.95001220703125,302.1978454589844,297.3927001953125,299.0638732910156,297.23858642578125,284.9483337402344,1.0,0.623285710811615,0.4881957471370697,0.4881957471370697,1.0,1.0,-3.229891538619995,1.183829665184021,2.046061992645264,0.4242353141307831,0.9334485530853271,0.9334485530853271,0.0,195.36343383789065,179.0,76558.1015625,0.0,2995.041015625,1.0,278.1499938964844,282.98052978515625,300.393798828125,305.3810119628906,293.1499938964844,293.1499938964844,278.1499938964844,36011.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448355793952942,1.0,0.0,0.0,3.78804612159729,3.788071393966675,9.574669093126431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.7080078125,0.0,1692.3333740234375,1895.4371337890625,0.0,2886.92578125,0.9362245798110962,1.0,0.0,3.0,1.0,0.0
18013140,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8489704132080078,0.4209098815917969,0.3813145756721496,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912832736968994,0.5233253836631775,0.4970563948154449,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8593999147415161,0.4374489188194275,0.3079250156879425,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8501387238502502,0.4229935109615326,0.4032624065876007,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7108936905860901,0.2409003376960754,1.1015400886535645,284.9481506347656,284.95001220703125,302.232421875,297.3857727050781,299.0710754394531,297.2393798828125,284.9481506347656,1.0,0.6189388632774353,0.4863435924053192,0.4863435924053192,1.0,1.0,-3.231646776199341,1.1805938482284546,2.051053047180176,0.4205584526062011,0.932121753692627,0.932121753692627,0.0,187.2292633056641,167.0,76476.625,0.0,2953.931396484375,1.0,278.1499938964844,282.9785461425781,300.3862609863281,305.3682556152344,293.1499938964844,293.1499938964844,278.1499938964844,36061.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449113368988037,1.0,0.0,0.0,3.7855441570281982,3.785569429397583,9.56202597990341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.0732421875,0.0,1689.7393798828125,1895.4371337890625,0.0,2887.634521484375,0.9357017278671264,1.0,0.0,3.0,1.0,0.0
18013200,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8489704132080078,0.4209098815917969,0.3813145756721496,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912832736968994,0.5233253836631775,0.4970563948154449,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8593999147415161,0.4374489188194275,0.3079250156879425,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8501387238502502,0.4229935109615326,0.4032624065876007,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7108936905860901,0.2409003376960754,1.1015400886535645,284.9481506347656,284.95001220703125,302.232421875,297.3857727050781,299.0710754394531,297.2393798828125,284.9481506347656,1.0,0.6189388632774353,0.4863435924053192,0.4863435924053192,1.0,1.0,-3.231646776199341,1.1805938482284546,2.051053047180176,0.4205584526062011,0.932121753692627,0.932121753692627,0.0,187.2292633056641,167.0,76476.625,0.0,2953.931396484375,1.0,278.1499938964844,282.9785461425781,300.3862609863281,305.3682556152344,293.1499938964844,293.1499938964844,278.1499938964844,36061.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449113368988037,1.0,0.0,0.0,3.7855441570281982,3.785569429397583,9.56202597990341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.0732421875,0.0,1689.7393798828125,1895.4371337890625,0.0,2887.634521484375,0.9357017278671264,1.0,0.0,3.0,1.0,0.0
18013260,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8616126179695129,0.4211470186710357,0.3811455965042114,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9306108355522156,0.5259684324264526,0.4991285800933838,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8729559183120728,0.4383971989154815,0.3082838058471679,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8634951114654541,0.4242295324802398,0.404018372297287,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7211928367614746,0.2409702986478805,1.0999101400375366,284.948486328125,284.95001220703125,302.2665405273437,297.3783264160156,299.07867431640625,297.24053955078125,284.9485168457031,1.0,0.6136160492897034,0.4846421778202057,0.4846421778202057,1.0,1.0,-3.233316421508789,1.1775938272476196,2.055722713470459,0.4172620773315429,0.9312715530395508,0.9312715530395508,0.0,177.324951171875,155.0,76396.0234375,0.0,2902.82763671875,1.0,278.1499938964844,282.97705078125,300.3785705566406,305.3551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36072.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449499011039734,1.0,0.0,0.0,3.782713651657105,3.782739162445069,9.547732133796671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.6533203125,0.0,1686.45556640625,1895.4371337890625,0.0,2887.995361328125,0.9350777268409728,1.0,0.0,3.0,1.0,0.0
18013320,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8616126179695129,0.4211470186710357,0.3811455965042114,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9306108355522156,0.5259684324264526,0.4991285800933838,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8729559183120728,0.4383971989154815,0.3082838058471679,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8634951114654541,0.4242295324802398,0.404018372297287,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7211928367614746,0.2409702986478805,1.0999101400375366,284.948486328125,284.95001220703125,302.2665405273437,297.3783264160156,299.07867431640625,297.24053955078125,284.9485168457031,1.0,0.6136160492897034,0.4846421778202057,0.4846421778202057,1.0,1.0,-3.233316421508789,1.1775938272476196,2.055722713470459,0.4172620773315429,0.9312715530395508,0.9312715530395508,0.0,177.324951171875,155.0,76396.0234375,0.0,2902.82763671875,1.0,278.1499938964844,282.97705078125,300.3785705566406,305.3551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36072.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449499011039734,1.0,0.0,0.0,3.782713651657105,3.782739162445069,9.547732133796671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.6533203125,0.0,1686.45556640625,1895.4371337890625,0.0,2887.995361328125,0.9350777268409728,1.0,0.0,3.0,1.0,0.0
18013380,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8775243759155273,0.4213945269584656,0.380956768989563,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9517796635627748,0.52864009141922,0.5011968016624451,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.889830470085144,0.4393719732761383,0.3086383938789367,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8801963329315186,0.4254948198795318,0.4047708809375763,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7332710027694702,0.2410895824432373,1.098354697227478,284.9487609863281,284.95001220703125,302.30010986328125,297.3702697753906,299.0860900878906,297.2418518066406,284.9487609863281,1.0,0.6078022122383118,0.4829407632350921,0.4829407632350921,1.0,1.0,-3.2350378036499023,1.1745903491973877,2.060447454452514,0.4140247702598572,0.9305865168571472,0.9305865168571472,0.0,166.55178833007812,143.0,76316.75,0.0,2846.98095703125,1.0,278.1499938964844,282.9754638671875,300.3705139160156,305.3417663574219,293.1499938964844,293.1499938964844,278.1499938964844,36072.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844999372959137,1.0,0.0,0.0,3.7800309658050537,3.78005623817444,9.53419430516078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.43359375,0.0,1683.26171875,1895.4371337890625,0.0,2888.458251953125,0.9344758987426758,1.0,0.0,3.0,1.0,0.0
18013440,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8775243759155273,0.4213945269584656,0.380956768989563,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9517796635627748,0.52864009141922,0.5011968016624451,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.889830470085144,0.4393719732761383,0.3086383938789367,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8801963329315186,0.4254948198795318,0.4047708809375763,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7332710027694702,0.2410895824432373,1.098354697227478,284.9487609863281,284.95001220703125,302.30010986328125,297.3702697753906,299.0860900878906,297.2418518066406,284.9487609863281,1.0,0.6078022122383118,0.4829407632350921,0.4829407632350921,1.0,1.0,-3.2350378036499023,1.1745903491973877,2.060447454452514,0.4140247702598572,0.9305865168571472,0.9305865168571472,0.0,166.55178833007812,143.0,76316.75,0.0,2846.98095703125,1.0,278.1499938964844,282.9754638671875,300.3705139160156,305.3417663574219,293.1499938964844,293.1499938964844,278.1499938964844,36072.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844999372959137,1.0,0.0,0.0,3.7800309658050537,3.78005623817444,9.53419430516078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.43359375,0.0,1683.26171875,1895.4371337890625,0.0,2888.458251953125,0.9344758987426758,1.0,0.0,3.0,1.0,0.0
18013500,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8868148922920227,0.4215185344219208,0.3808558881282806,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9630453586578368,0.5299825668334961,0.502230167388916,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.899578869342804,0.439865231513977,0.3088146448135376,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8899010419845581,0.4261346459388733,0.4051468670368194,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7402331233024597,0.2411636263132095,1.0976088047027588,284.9488525390625,284.95001220703125,302.31671142578125,297.36602783203125,299.0896911621094,297.2425231933594,284.9488525390625,1.0,0.6047765612602234,0.4820900559425354,0.4820900559425354,1.0,1.0,-3.235926628112793,1.173089623451233,2.0628371238708496,0.4123975038528442,0.930265724658966,0.930265724658966,0.0,160.96278381347656,143.0,76277.40625,0.0,2817.9755859375,1.0,278.1499938964844,282.9746398925781,300.3663024902344,305.3349609375,293.1499938964844,293.1499938964844,278.1499938964844,36070.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450307250022888,1.0,0.0,0.0,3.778737545013428,3.778762817382813,9.527670954412316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.3212890625,0.0,1681.7161865234375,1895.4371337890625,0.0,2888.75146484375,0.934184730052948,1.0,0.0,3.0,1.0,0.0
18013560,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8970864415168762,0.4216419160366058,0.3807509839534759,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9744505882263184,0.5313283205032349,0.5032631754875183,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9106060266494752,0.4403615593910217,0.3089904189109802,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9005902409553528,0.4267781972885132,0.4055229425430298,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7480151057243347,0.2412464618682861,1.0968862771987915,284.948974609375,284.95001220703125,302.33319091796875,297.3616638183594,299.0934753417969,297.2431640625,284.9490051269531,1.0,0.6016908884048462,0.4813284277915954,0.4813284277915954,1.0,1.0,-3.2368385791778564,1.1717755794525146,2.065062999725342,0.4109334945678711,0.9300298094749452,0.9300298094749452,0.0,155.2737274169922,131.0,76241.3984375,0.0,2788.447021484375,1.0,278.1499938964844,282.9738464355469,300.3619384765625,305.3281555175781,293.1499938964844,293.1499938964844,278.1499938964844,36066.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450694680213928,1.0,0.0,0.0,3.777573347091675,3.77759861946106,9.52180073454656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.7177734375,0.0,1680.303955078125,1895.4371337890625,0.0,2889.11376953125,0.9339213967323304,1.0,0.0,3.0,1.0,0.0
18013620,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9216479659080504,0.4218697547912597,0.3805322647094726,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9962567687034608,0.5342938303947449,0.5055357217788696,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9376076459884644,0.441346138715744,0.3093426823616028,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9266024231910706,0.4280606508255005,0.4062789678573608,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7661562561988831,0.2414257526397705,1.095537781715393,284.9481811523437,284.95001220703125,302.3657531738281,297.3524475097656,299.1014099121094,297.2454528808594,284.9481506347656,1.0,0.5952281951904297,0.4798052012920379,0.4798052012920379,1.0,1.0,-3.2364180088043213,1.168257474899292,2.0681605339050293,0.4076432287693023,0.9283159375190736,0.9283159375190736,0.0,143.9002685546875,119.0,76124.875,0.0,2726.97216796875,1.0,278.1499938964844,282.9718322753906,300.3526306152344,305.3117980957031,293.1499938964844,293.1499938964844,278.1499938964844,36101.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451010584831238,1.0,0.0,0.0,3.7733874320983887,3.773412704467773,9.500710120846634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.8515625,0.0,1675.6063232421875,1895.4371337890625,0.0,2889.40966796875,0.9329973459243774,1.0,0.0,3.0,1.0,0.0
18013680,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9216479659080504,0.4218697547912597,0.3805322647094726,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9962567687034608,0.5342938303947449,0.5055357217788696,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9376076459884644,0.441346138715744,0.3093426823616028,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9266024231910706,0.4280606508255005,0.4062789678573608,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7661562561988831,0.2414257526397705,1.095537781715393,284.9481811523437,284.95001220703125,302.3657531738281,297.3524475097656,299.1014099121094,297.2454528808594,284.9481506347656,1.0,0.5952281951904297,0.4798052012920379,0.4798052012920379,1.0,1.0,-3.2364180088043213,1.168257474899292,2.0681605339050293,0.4076432287693023,0.9283159375190736,0.9283159375190736,0.0,143.9002685546875,119.0,76124.875,0.0,2726.97216796875,1.0,278.1499938964844,282.9718322753906,300.3526306152344,305.3117980957031,293.1499938964844,293.1499938964844,278.1499938964844,36101.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451010584831238,1.0,0.0,0.0,3.7733874320983887,3.773412704467773,9.500710120846634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.8515625,0.0,1675.6063232421875,1895.4371337890625,0.0,2889.40966796875,0.9329973459243774,1.0,0.0,3.0,1.0,0.0
18013740,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9418821930885316,0.421966403722763,0.3803910613059997,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.5386165976524353,0.4853412210941314,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9579362273216248,0.4422161281108856,0.3097635805606842,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9476638436317444,0.4292382299900055,0.4071331918239593,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7807081341743469,0.241528108716011,1.0947304964065552,284.93328857421875,284.95001220703125,302.3977966308594,297.3426818847656,299.1108703613281,297.2524719238281,284.93267822265625,1.0,0.5873551964759827,0.4782819449901581,0.4782819449901581,1.0,1.0,-3.215169906616211,1.156396746635437,2.0587732791900635,0.4012121558189392,0.913690745830536,0.913690745830536,0.0,135.4343719482422,122.0,75613.96875,0.0,2635.221923828125,1.0,278.1499938964844,282.9621887207031,300.3411865234375,305.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,36669.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449020385742188,1.0,0.0,0.0,3.755558013916016,3.7555832862854,9.411140240445092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.2392578125,0.0,1658.959228515625,1895.4371337890625,0.0,2887.54736328125,0.9292202591896056,1.0,0.0,3.0,1.0,0.0
