time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9418821930885316,0.421966403722763,0.3803910613059997,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.5386165976524353,0.4853412210941314,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9579362273216248,0.4422161281108856,0.3097635805606842,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9476638436317444,0.4292382299900055,0.4071331918239593,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7807081341743469,0.241528108716011,1.0947304964065552,284.93328857421875,284.95001220703125,302.3977966308594,297.3426818847656,299.1108703613281,297.2524719238281,284.93267822265625,1.0,0.5873551964759827,0.4782819449901581,0.4782819449901581,1.0,1.0,-3.215169906616211,1.156396746635437,2.0587732791900635,0.4012121558189392,0.913690745830536,0.913690745830536,0.0,135.4343719482422,122.0,75613.96875,0.0,2635.221923828125,1.0,278.1499938964844,282.9621887207031,300.3411865234375,305.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,36669.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449020385742188,1.0,0.0,0.0,3.755558013916016,3.7555832862854,9.411140240445092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.2392578125,0.0,1658.959228515625,1895.4371337890625,0.0,2887.54736328125,0.9292202591896056,1.0,0.0,3.0,1.0,0.0
18013860,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9495756030082704,0.4220014810562134,0.3803085386753082,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9990000128746032,0.54343181848526,0.4748265147209167,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9655342698097228,0.4427858293056488,0.3100705146789551,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9558085203170776,0.43002450466156,0.407751977443695,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7865284085273743,0.2416209578514099,1.0945353507995603,284.93524169921875,284.95001220703125,302.4192810058594,297.335693359375,299.1230773925781,297.2660522460937,284.9355163574219,1.0,0.5842053890228271,0.4772945940494537,0.4772945940494537,1.0,1.0,-3.2032766342163086,1.14950430393219,2.053772449493408,0.3968398571014404,0.9074482321739196,0.9074482321739196,0.0,132.1821746826172,122.0,75221.421875,0.0,2593.7470703125,1.0,278.1499938964844,282.9685974121094,300.3307189941406,305.2384338378906,293.1499938964844,293.1499938964844,278.1499938964844,36870.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440688252449036,1.0,0.0,0.0,3.7304413318634033,3.73046612739563,9.285679425374838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.2734375,0.0,1631.1754150390625,1895.4371337890625,0.0,2879.7529296875,0.923897922039032,1.0,0.0,3.0,1.0,0.0
18013920,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9522626996040344,0.4220355749130249,0.3802967965602875,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9990000128746032,0.5457804203033447,0.4711698591709137,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9681953191757202,0.4430700838565826,0.310235321521759,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9587001800537108,0.4304094314575195,0.4080702662467956,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7886309623718262,0.2416837364435196,1.094598650932312,284.937744140625,284.95001220703125,302.4292907714844,297.3323059082031,299.12908935546875,297.27276611328125,284.93804931640625,1.0,0.5831204056739807,0.4768299460411072,0.4768299460411072,1.0,1.0,-3.199519395828247,1.146989345550537,2.05253005027771,0.3951599299907684,0.9062637686729432,0.9062637686729432,0.0,131.08526611328125,142.0,75086.1796875,0.0,2580.32275390625,1.0,278.1499938964844,282.97186279296875,300.3265686035156,305.2232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36819.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436634540557861,1.0,0.0,0.0,3.721276044845581,3.7213010787963854,9.240108624908316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.3818359375,0.0,1620.17529296875,1895.4371337890625,0.0,2875.96142578125,0.9218403697013856,1.0,0.0,3.0,1.0,0.0
18013980,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9460391402244568,0.4222636818885803,0.3805456161499023,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9990000128746032,0.5517377853393555,0.4799103438854217,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9629969596862792,0.4440792202949524,0.3109700083732605,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.953498363494873,0.4317280948162079,0.4093577265739441,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7840810418128967,0.2419923990964889,1.0962291955947876,284.9580078125,284.95001220703125,302.4602966308594,297.3213806152344,299.14532470703125,297.28741455078125,284.9588623046875,1.0,0.5874789357185364,0.4753779470920563,0.4753779470920563,1.0,1.0,-3.214679479598999,1.1498409509658811,2.0648386478424072,0.3940089046955108,0.9182495474815368,0.9182495474815368,0.0,133.96371459960938,162.0,75217.328125,0.0,2626.27099609375,1.0,278.1499938964844,282.9856872558594,300.3186340332031,305.2089538574219,293.1499938964844,293.1499938964844,278.1499938964844,35977.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430081009864807,1.0,0.0,0.0,3.7171902656555176,3.717214822769165,9.219828598361346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.189453125,0.0,1609.0411376953125,1895.4371337890625,0.0,2869.83251953125,0.920487344264984,1.0,0.0,3.0,1.0,0.0
18014040,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9460391402244568,0.4222636818885803,0.3805456161499023,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9990000128746032,0.5517377853393555,0.4799103438854217,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9629969596862792,0.4440792202949524,0.3109700083732605,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.953498363494873,0.4317280948162079,0.4093577265739441,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7840810418128967,0.2419923990964889,1.0962291955947876,284.9580078125,284.95001220703125,302.4602966308594,297.3213806152344,299.14532470703125,297.28741455078125,284.9588623046875,1.0,0.5874789357185364,0.4753779470920563,0.4753779470920563,1.0,1.0,-3.214679479598999,1.1498409509658811,2.0648386478424072,0.3940089046955108,0.9182495474815368,0.9182495474815368,0.0,133.96371459960938,162.0,75217.328125,0.0,2626.27099609375,1.0,278.1499938964844,282.9856872558594,300.3186340332031,305.2089538574219,293.1499938964844,293.1499938964844,278.1499938964844,35977.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430081009864807,1.0,0.0,0.0,3.7171902656555176,3.717214822769165,9.219828598361346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.189453125,0.0,1609.0411376953125,1895.4371337890625,0.0,2869.83251953125,0.920487344264984,1.0,0.0,3.0,1.0,0.0
18014100,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9380972981452942,0.4223907589912414,0.380765825510025,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9990000128746032,0.5532630085945129,0.4909602105617523,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9558273553848268,0.4446034431457519,0.3114143908023834,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.946164071559906,0.4324066340923309,0.4101041555404663,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7783199548721313,0.2421512901782989,1.0974901914596558,284.96661376953125,284.95001220703125,302.4755859375,297.315673828125,299.14898681640625,297.2870788574219,284.96734619140625,1.0,0.5919303297996521,0.474651962518692,0.474651962518692,1.0,1.0,-3.2311697006225586,1.1547659635543823,2.076403856277466,0.3950046002864837,0.9283832311630248,0.9283832311630248,0.0,137.5746612548828,162.0,75510.484375,0.0,2679.318359375,1.0,278.1499938964844,282.98748779296875,300.3169250488281,305.2218322753906,293.1499938964844,293.1499938964844,278.1499938964844,35492.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433631062507629,1.0,0.0,0.0,3.730621814727783,3.7306466102600098,9.286578688261216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.19140625,0.0,1620.8475341796875,1895.4371337890625,0.0,2873.152587890625,0.9231380820274352,1.0,0.0,3.0,1.0,0.0
18014160,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9279475212097168,0.4224957823753357,0.3810086846351623,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.5537320971488953,0.5052478909492493,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9463512897491456,0.4451133608818054,0.3118811547756195,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9365615844726562,0.4330720901489258,0.4108818471431732,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7711188197135925,0.2422820329666137,1.0988420248031616,284.9735107421875,284.95001220703125,302.49072265625,297.309814453125,299.1491394042969,297.2813720703125,284.9741516113281,1.0,0.5975228548049927,0.4738563895225525,0.4738563895225525,1.0,1.0,-3.2517592906951904,1.1611378192901611,2.0906214714050293,0.3965219557285309,0.9399400353431702,0.9399400353431702,0.0,142.31610107421875,182.0,75900.125,0.0,2747.551513671875,1.0,278.1499938964844,282.98638916015625,300.31524658203125,305.2425842285156,293.1499938964844,293.1499938964844,278.1499938964844,35086.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441566228866577,1.0,0.0,0.0,3.7509958744049072,3.751020669937134,9.388289186063048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.546875,0.0,1641.439453125,1895.4371337890625,0.0,2880.57421875,0.9274250864982604,1.0,0.0,3.0,1.0,0.0
18014220,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8977981805801392,0.4225164651870727,0.3816067576408386,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.986248254776001,0.5525655746459961,0.5241110920906067,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9149640202522278,0.4459711909294128,0.3129190504550934,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9060319662094116,0.43424853682518,0.412583440542221,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7491488456726074,0.2423478215932846,1.1020368337631226,284.9715881347656,284.95001220703125,302.5206298828125,297.2976989746094,299.1414489746094,297.2590026855469,284.97027587890625,1.0,0.6100835800170898,0.4722652435302734,0.4722652435302734,1.0,1.0,-3.282720804214477,1.1696654558181765,2.113055229187012,0.398661196231842,0.9558662176132202,0.9558662176132202,0.0,157.39453125,202.0,76578.2421875,0.0,2895.849609375,1.0,278.1499938964844,282.96978759765625,300.3092041015625,305.28863525390625,293.1499938964844,293.1499938964844,278.1499938964844,34784.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465779423713684,1.0,0.0,0.0,3.799560070037842,3.7995853424072266,9.632964292904944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.0048828125,0.0,1696.5458984375,1895.4371337890625,0.0,2903.229736328125,0.9379871487617492,1.0,0.0,3.0,1.0,0.0
18014280,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8977981805801392,0.4225164651870727,0.3816067576408386,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.986248254776001,0.5525655746459961,0.5241110920906067,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9149640202522278,0.4459711909294128,0.3129190504550934,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9060319662094116,0.43424853682518,0.412583440542221,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7491488456726074,0.2423478215932846,1.1020368337631226,284.9715881347656,284.95001220703125,302.5206298828125,297.2976989746094,299.1414489746094,297.2590026855469,284.97027587890625,1.0,0.6100835800170898,0.4722652435302734,0.4722652435302734,1.0,1.0,-3.282720804214477,1.1696654558181765,2.113055229187012,0.398661196231842,0.9558662176132202,0.9558662176132202,0.0,157.39453125,202.0,76578.2421875,0.0,2895.849609375,1.0,278.1499938964844,282.96978759765625,300.3092041015625,305.28863525390625,293.1499938964844,293.1499938964844,278.1499938964844,34784.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465779423713684,1.0,0.0,0.0,3.799560070037842,3.7995853424072266,9.632964292904944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.0048828125,0.0,1696.5458984375,1895.4371337890625,0.0,2903.229736328125,0.9379871487617492,1.0,0.0,3.0,1.0,0.0
18014340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8659601807594299,0.4221278131008148,0.3820636868476867,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.953070342540741,0.5530673861503601,0.524812638759613,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8821098208427429,0.4464666545391083,0.3138813376426697,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8744553923606873,0.4350824654102325,0.414201408624649,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7250670194625854,0.2420859634876251,1.1048014163970947,284.9530639648437,284.95001220703125,302.54998779296875,297.28497314453125,299.13751220703125,297.2449645996094,284.9527893066406,1.0,0.6221176385879517,0.4706740975379944,0.4706740975379944,1.0,1.0,-3.29016375541687,1.1689587831497192,2.1212050914764404,0.3959539532661438,0.9495254755020142,0.9495254755020142,0.0,177.33872985839844,222.0,76676.921875,0.0,3023.982177734375,1.0,278.1499938964844,282.9502258300781,300.29364013671875,305.2872619628906,293.1499938964844,293.1499938964844,278.1499938964844,35486.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483806848526001,1.0,0.0,0.0,3.818305492401123,3.818331003189087,9.728247505336185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.8388671875,0.0,1724.583251953125,1895.4371337890625,0.0,2920.1064453125,0.9426373243331908,1.0,0.0,3.0,1.0,0.0
18014400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8659601807594299,0.4221278131008148,0.3820636868476867,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.953070342540741,0.5530673861503601,0.524812638759613,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8821098208427429,0.4464666545391083,0.3138813376426697,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8744553923606873,0.4350824654102325,0.414201408624649,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7250670194625854,0.2420859634876251,1.1048014163970947,284.9530639648437,284.95001220703125,302.54998779296875,297.28497314453125,299.13751220703125,297.2449645996094,284.9527893066406,1.0,0.6221176385879517,0.4706740975379944,0.4706740975379944,1.0,1.0,-3.29016375541687,1.1689587831497192,2.1212050914764404,0.3959539532661438,0.9495254755020142,0.9495254755020142,0.0,177.33872985839844,222.0,76676.921875,0.0,3023.982177734375,1.0,278.1499938964844,282.9502258300781,300.29364013671875,305.2872619628906,293.1499938964844,293.1499938964844,278.1499938964844,35486.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483806848526001,1.0,0.0,0.0,3.818305492401123,3.818331003189087,9.728247505336185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.8388671875,0.0,1724.583251953125,1895.4371337890625,0.0,2920.1064453125,0.9426373243331908,1.0,0.0,3.0,1.0,0.0
18014460,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8379144072532654,0.4196779429912567,0.3811154663562774,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9179750084877014,0.5525113344192505,0.5254407525062561,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8532091975212097,0.4448239803314209,0.3137242794036865,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8463574647903442,0.4336867034435272,0.4142514169216156,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7003862857818604,0.2394448667764663,1.09968900680542,284.9366760253906,284.95001220703125,302.57879638671875,297.27362060546875,299.1217956542969,297.217529296875,284.9361877441406,1.0,0.6331788897514343,0.4685589075088501,0.4685589075088501,1.0,1.0,-3.2835230827331543,1.1614881753921509,2.122034788131714,0.3902106285095215,0.9349655508995056,0.9349655508995056,0.0,199.3471221923828,225.0,76360.5078125,0.0,3133.0244140625,1.0,278.1499938964844,282.9366760253906,300.2763061523437,305.2575988769531,293.1499938964844,293.1499938964844,278.1499938964844,36230.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489294648170471,1.0,0.0,0.0,3.813034057617188,3.8130598068237305,9.701404906081734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.09375,0.0,1724.031494140625,1895.4371337890625,0.0,2925.2451171875,0.941859781742096,1.0,0.0,3.0,1.0,0.0
18014520,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8379144072532654,0.4196779429912567,0.3811154663562774,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9179750084877014,0.5525113344192505,0.5254407525062561,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8532091975212097,0.4448239803314209,0.3137242794036865,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8463574647903442,0.4336867034435272,0.4142514169216156,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7003862857818604,0.2394448667764663,1.09968900680542,284.9366760253906,284.95001220703125,302.57879638671875,297.27362060546875,299.1217956542969,297.217529296875,284.9361877441406,1.0,0.6331788897514343,0.4685589075088501,0.4685589075088501,1.0,1.0,-3.2835230827331543,1.1614881753921509,2.122034788131714,0.3902106285095215,0.9349655508995056,0.9349655508995056,0.0,199.3471221923828,225.0,76360.5078125,0.0,3133.0244140625,1.0,278.1499938964844,282.9366760253906,300.2763061523437,305.2575988769531,293.1499938964844,293.1499938964844,278.1499938964844,36230.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489294648170471,1.0,0.0,0.0,3.813034057617188,3.8130598068237305,9.701404906081734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.09375,0.0,1724.031494140625,1895.4371337890625,0.0,2925.2451171875,0.941859781742096,1.0,0.0,3.0,1.0,0.0
18014580,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8238765597343445,0.4183160662651062,0.3801749646663666,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9013464450836182,0.5532436966896057,0.5263867974281311,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8390408754348755,0.4442040622234344,0.3135139048099518,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.832586944103241,0.4332107007503509,0.414120614528656,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6861450672149658,0.2376442402601242,1.09315288066864,284.93505859375,284.95001220703125,302.6069641113281,297.2654724121094,299.1146240234375,297.2041931152344,284.9352111816406,1.0,0.6388353705406189,0.4664437472820282,0.4664437472820282,1.0,1.0,-3.275252342224121,1.1533517837524414,2.12190055847168,0.383796751499176,0.9237613081932068,0.9237613081932068,0.0,212.46063232421875,213.0,75901.609375,0.0,3188.30224609375,1.0,278.1499938964844,282.93927001953125,300.2620849609375,305.2110290527344,293.1499938964844,293.1499938964844,278.1499938964844,36651.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481644988059998,1.0,0.0,0.0,3.7873849868774414,3.787410259246826,9.571326700097416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.30859375,0.0,1696.51318359375,1895.4371337890625,0.0,2918.082275390625,0.936481475830078,1.0,0.0,3.0,1.0,0.0
18014640,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8238765597343445,0.4183160662651062,0.3801749646663666,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9013464450836182,0.5532436966896057,0.5263867974281311,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8390408754348755,0.4442040622234344,0.3135139048099518,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.832586944103241,0.4332107007503509,0.414120614528656,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6861450672149658,0.2376442402601242,1.09315288066864,284.93505859375,284.95001220703125,302.6069641113281,297.2654724121094,299.1146240234375,297.2041931152344,284.9352111816406,1.0,0.6388353705406189,0.4664437472820282,0.4664437472820282,1.0,1.0,-3.275252342224121,1.1533517837524414,2.12190055847168,0.383796751499176,0.9237613081932068,0.9237613081932068,0.0,212.46063232421875,213.0,75901.609375,0.0,3188.30224609375,1.0,278.1499938964844,282.93927001953125,300.2620849609375,305.2110290527344,293.1499938964844,293.1499938964844,278.1499938964844,36651.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481644988059998,1.0,0.0,0.0,3.7873849868774414,3.787410259246826,9.571326700097416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.30859375,0.0,1696.51318359375,1895.4371337890625,0.0,2918.082275390625,0.936481475830078,1.0,0.0,3.0,1.0,0.0
18014700,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8221134543418884,0.4178737699985504,0.3797831535339355,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8998843431472778,0.5538771748542786,0.5269762277603149,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8374635577201843,0.4441351592540741,0.3134669363498688,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8310702443122864,0.4331986904144287,0.4141136109828949,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.6840586066246033,0.2369878888130188,1.0901985168457031,284.9371032714844,284.95001220703125,302.6208190917969,297.26251220703125,299.11297607421875,297.2007141113281,284.9372253417969,1.0,0.638875424861908,0.4653861820697784,0.4653861820697784,1.0,1.0,-3.271873235702514,1.1495684385299685,2.122304916381836,0.3807383775711059,0.920577108860016,0.920577108860016,0.0,213.91476440429688,213.0,75697.578125,0.0,3189.003173828125,1.0,278.1499938964844,282.94244384765625,300.2576904296875,305.1917419433594,293.1499938964844,293.1499938964844,278.1499938964844,36666.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84758460521698,1.0,0.0,0.0,3.7747561931610094,3.774781465530396,9.50760465912026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.6005859375,0.0,1681.6007080078125,1895.4371337890625,0.0,2912.653076171875,0.933676302433014,1.0,0.0,3.0,1.0,0.0
18014760,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.822490930557251,0.4175293743610382,0.3794088065624237,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9010081887245178,0.5546181797981262,0.5275954008102417,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8380841612815857,0.4441694617271423,0.3134367763996124,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8317127227783203,0.4332870244979858,0.4141248762607574,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6840366125106812,0.2364547997713089,1.0874240398406982,284.9396057128906,284.95001220703125,302.6345520019531,297.26031494140625,299.1136474609375,297.19854736328125,284.9397888183594,1.0,0.6379365921020508,0.4647582173347473,0.4647582173347473,1.0,1.0,-3.268807172775269,1.1468467712402344,2.121960401535034,0.3786390423774719,0.9185296297073364,0.9185296297073364,0.0,213.08653259277344,201.0,75524.359375,0.0,3177.651611328125,1.0,278.1499938964844,282.9459533691406,300.2548522949219,305.1757202148437,293.1499938964844,293.1499938964844,278.1499938964844,36627.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846987783908844,1.0,0.0,0.0,3.7633402347564697,3.763365507125856,9.450184279558016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.39453125,0.0,1667.79833984375,1895.4371337890625,0.0,2907.06591796875,0.9311063885688782,1.0,0.0,3.0,1.0,0.0
18014820,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8268093466758728,0.4169952571392059,0.3786945939064026,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9077346920967102,0.5562913417816162,0.5288996696472168,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8430273532867432,0.4444096684455871,0.3134143054485321,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8366287350654602,0.4336347877979278,0.414195716381073,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6874821186065674,0.2356334179639816,1.082417607307434,284.9437866210937,284.95001220703125,302.6615295410156,297.2579650878906,299.1164855957031,297.1964111328125,284.9438781738281,1.0,0.6342556476593018,0.4635023474693298,0.4635023474693298,1.0,1.0,-3.26355242729187,1.1418700218200684,2.1216824054718018,0.3746940493583679,0.9160923957824708,0.9160923957824708,0.0,207.7529296875,189.0,75242.546875,0.0,3136.44287109375,1.0,278.1499938964844,282.95135498046875,300.2523803710937,305.1521911621094,293.1499938964844,293.1499938964844,278.1499938964844,36485.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458629250526428,1.0,0.0,0.0,3.745218276977539,3.7452433109283447,9.359390560348402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.748046875,0.0,1645.4354248046875,1895.4371337890625,0.0,2896.538330078125,0.926956295967102,1.0,0.0,3.0,1.0,0.0
18014880,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8268093466758728,0.4169952571392059,0.3786945939064026,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9077346920967102,0.5562913417816162,0.5288996696472168,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8430273532867432,0.4444096684455871,0.3134143054485321,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8366287350654602,0.4336347877979278,0.414195716381073,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6874821186065674,0.2356334179639816,1.082417607307434,284.9437866210937,284.95001220703125,302.6615295410156,297.2579650878906,299.1164855957031,297.1964111328125,284.9438781738281,1.0,0.6342556476593018,0.4635023474693298,0.4635023474693298,1.0,1.0,-3.26355242729187,1.1418700218200684,2.1216824054718018,0.3746940493583679,0.9160923957824708,0.9160923957824708,0.0,207.7529296875,189.0,75242.546875,0.0,3136.44287109375,1.0,278.1499938964844,282.95135498046875,300.2523803710937,305.1521911621094,293.1499938964844,293.1499938964844,278.1499938964844,36485.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458629250526428,1.0,0.0,0.0,3.745218276977539,3.7452433109283447,9.359390560348402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.748046875,0.0,1645.4354248046875,1895.4371337890625,0.0,2896.538330078125,0.926956295967102,1.0,0.0,3.0,1.0,0.0
18014940,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8346693515777588,0.4165505468845367,0.3779724836349487,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.919760286808014,0.5581492781639099,0.5302749276161194,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8517895936965942,0.4447664022445678,0.3134040236473083,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8452666401863098,0.4340986609458923,0.4142826497554779,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6944394111633301,0.235052540898323,1.078028678894043,284.9460144042969,284.95001220703125,302.6878662109375,297.2582092285156,299.1202087402344,297.1959533691406,284.946044921875,1.0,0.6289822459220886,0.4622464478015899,0.4622464478015899,1.0,1.0,-3.259150743484497,1.1372199058532717,2.1219308376312256,0.3708660900592804,0.9144307971000672,0.9144307971000672,0.0,199.2003326416016,177.0,75023.734375,0.0,3079.303955078125,1.0,278.1499938964844,282.9544677734375,300.25323486328125,305.1371765136719,293.1499938964844,293.1499938964844,278.1499938964844,36365.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844887912273407,1.0,0.0,0.0,3.732024669647217,3.7320494651794434,9.29356417600502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.6962890625,0.0,1629.1475830078125,1895.4371337890625,0.0,2887.41552734375,0.9239120483398438,1.0,0.0,3.0,1.0,0.0
18015000,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8346693515777588,0.4165505468845367,0.3779724836349487,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.919760286808014,0.5581492781639099,0.5302749276161194,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8517895936965942,0.4447664022445678,0.3134040236473083,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8452666401863098,0.4340986609458923,0.4142826497554779,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6944394111633301,0.235052540898323,1.078028678894043,284.9460144042969,284.95001220703125,302.6878662109375,297.2582092285156,299.1202087402344,297.1959533691406,284.946044921875,1.0,0.6289822459220886,0.4622464478015899,0.4622464478015899,1.0,1.0,-3.259150743484497,1.1372199058532717,2.1219308376312256,0.3708660900592804,0.9144307971000672,0.9144307971000672,0.0,199.2003326416016,177.0,75023.734375,0.0,3079.303955078125,1.0,278.1499938964844,282.9544677734375,300.25323486328125,305.1371765136719,293.1499938964844,293.1499938964844,278.1499938964844,36365.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844887912273407,1.0,0.0,0.0,3.732024669647217,3.7320494651794434,9.29356417600502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.6962890625,0.0,1629.1475830078125,1895.4371337890625,0.0,2887.41552734375,0.9239120483398438,1.0,0.0,3.0,1.0,0.0
18015060,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8424438834190369,0.4162381589412689,0.3774073421955108,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.931650936603546,0.5596268773078918,0.531348705291748,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8604502081871033,0.4450769424438476,0.3133941292762756,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8537804484367371,0.4344871044158935,0.4143434464931488,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7014214992523193,0.234713539481163,1.074994444847107,284.9467468261719,284.95001220703125,302.70751953125,297.260009765625,299.1229553222656,297.1961364746094,284.94677734375,1.0,0.6243916153907776,0.4612166285514831,0.4612166285514831,1.0,1.0,-3.256174087524414,1.1336543560028076,2.1225197315216064,0.3678313195705414,0.9132218956947328,0.9132218956947328,0.0,191.5485992431641,177.0,74882.6875,0.0,3030.37109375,1.0,278.1499938964844,282.9557800292969,300.25543212890625,305.1294250488281,293.1499938964844,293.1499938964844,278.1499938964844,36305.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442196846008301,1.0,0.0,0.0,3.7240264415740967,3.7240512371063232,9.253772077499888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9638671875,0.0,1619.43115234375,1895.4371337890625,0.0,2881.164306640625,0.9220744371414183,1.0,0.0,3.0,1.0,0.0
18015120,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8452037572860718,0.4161438643932342,0.3772279024124145,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9357845187187196,0.5600997805595398,0.5316901206970215,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8635202050209045,0.4451813995838165,0.313391774892807,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.856797993183136,0.4346146583557129,0.4143625199794769,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7038851380348206,0.234620064496994,1.0740797519683838,284.9468994140625,284.95001220703125,302.713623046875,297.2608337402344,299.1238098144531,297.1962585449219,284.9469299316406,1.0,0.6228756904602051,0.4608914256095886,0.4608914256095886,1.0,1.0,-3.255289077758789,1.1325464248657229,2.1227426528930664,0.3668766319751739,0.9128465056419371,0.9128465056419371,0.0,189.0035552978516,165.0,74841.7265625,0.0,3014.33935546875,1.0,278.1499938964844,282.95611572265625,300.2563781738281,305.12750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36291.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440178632736206,1.0,0.0,0.0,3.7217438220977774,3.721768379211426,9.24243067856878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.4501953125,0.0,1616.6856689453125,1895.4371337890625,0.0,2879.27587890625,0.9215520620346068,1.0,0.0,3.0,1.0,0.0
18015180,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8582538962364197,0.4157686829566955,0.3764823377132416,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9542441964149476,0.5620884895324707,0.5331186652183533,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8779565095901489,0.4456432461738586,0.3133897185325622,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.871008574962616,0.4351633489131927,0.4144448041915893,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7150652408599854,0.2342765033245086,1.0704258680343628,284.9473571777344,284.95001220703125,302.7388000488281,297.2656555175781,299.1273498535156,297.1969299316406,284.9473571777344,1.0,0.616360604763031,0.4595364034175873,0.4595364034175873,1.0,1.0,-3.2518110275268555,1.1280070543289185,2.1238040924072266,0.3629034757614136,0.9113315343856812,0.9113315343856812,0.0,178.0347442626953,153.0,74683.828125,0.0,2946.055419921875,1.0,278.1499938964844,282.9572448730469,300.2614440917969,305.1214599609375,293.1499938964844,293.1499938964844,278.1499938964844,36244.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431806564331055,1.0,0.0,0.0,3.7130379676818848,3.7130627632141113,9.199242754220904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.7548828125,0.0,1606.30126953125,1895.4371337890625,0.0,2871.446044921875,0.9195661544799804,1.0,0.0,3.0,1.0,0.0
18015240,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8582538962364197,0.4157686829566955,0.3764823377132416,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9542441964149476,0.5620884895324707,0.5331186652183533,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8779565095901489,0.4456432461738586,0.3133897185325622,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.871008574962616,0.4351633489131927,0.4144448041915893,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7150652408599854,0.2342765033245086,1.0704258680343628,284.9473571777344,284.95001220703125,302.7388000488281,297.2656555175781,299.1273498535156,297.1969299316406,284.9473571777344,1.0,0.616360604763031,0.4595364034175873,0.4595364034175873,1.0,1.0,-3.2518110275268555,1.1280070543289185,2.1238040924072266,0.3629034757614136,0.9113315343856812,0.9113315343856812,0.0,178.0347442626953,153.0,74683.828125,0.0,2946.055419921875,1.0,278.1499938964844,282.9572448730469,300.2614440917969,305.1214599609375,293.1499938964844,293.1499938964844,278.1499938964844,36244.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431806564331055,1.0,0.0,0.0,3.7130379676818848,3.7130627632141113,9.199242754220904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.7548828125,0.0,1606.30126953125,1895.4371337890625,0.0,2871.446044921875,0.9195661544799804,1.0,0.0,3.0,1.0,0.0
18015300,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8658350706100464,0.4155924022197723,0.3761129379272461,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9639708399772644,0.5630913376808167,0.5338352918624878,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8862524032592773,0.4458917379379272,0.313395619392395,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8791986107826233,0.4354474544525146,0.4144885838031769,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7210174202919006,0.234130397439003,1.068690299987793,284.947509765625,284.95001220703125,302.7511291503906,297.2688293457031,299.1290588378906,297.19732666015625,284.947509765625,1.0,0.6130051016807556,0.4588589072227478,0.4588589072227478,1.0,1.0,-3.2502009868621826,1.1257853507995603,2.124415874481201,0.3609128296375274,0.9106141328811646,0.9106141328811646,0.0,172.371826171875,153.0,74612.421875,0.0,2911.248779296875,1.0,278.1499938964844,282.9577331542969,300.2646789550781,305.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36227.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427713513374329,1.0,0.0,0.0,3.7091333866119385,3.709157943725586,9.179905191558646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.888671875,0.0,1601.6851806640625,1895.4371337890625,0.0,2867.618408203125,0.9186784029006958,1.0,0.0,3.0,1.0,0.0
18015360,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.874197244644165,0.4154233932495117,0.3757470548152923,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9738004803657532,0.5640980005264282,0.5345528721809387,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8953099846839905,0.4461520910263061,0.313407301902771,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8881648182868958,0.4357370138168335,0.4145346283912658,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7273268103599548,0.2339982390403747,1.0670065879821775,284.9477233886719,284.95001220703125,302.7633361816406,297.2724609375,299.13104248046875,297.1977844238281,284.9477233886719,1.0,0.6096057891845703,0.4582643210887909,0.4582643210887909,1.0,1.0,-3.2486698627471924,1.1237773895263672,2.124892473220825,0.3591153025627136,0.9100052118301392,0.9100052118301392,0.0,166.63211059570312,141.0,74548.5625,0.0,2876.212646484375,1.0,278.1499938964844,282.9582214355469,300.2684020996094,305.11883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36209.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423701524734497,1.0,0.0,0.0,3.705579280853272,3.705603837966919,9.162320679934056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.41796875,0.0,1597.4755859375,1895.4371337890625,0.0,2863.86767578125,0.9178698658943176,1.0,0.0,3.0,1.0,0.0
18015420,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8935548067092896,0.4151056110858917,0.3750274181365967,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9931330680847168,0.5661197304725647,0.5359904766082764,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.916816234588623,0.4467081129550934,0.3134502470493316,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9088432788848876,0.436330109834671,0.4146339893341064,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7416689395904541,0.2337704300880432,1.0637816190719604,284.9480285644531,284.95001220703125,302.7872619628906,297.281005859375,299.1349792480469,297.1987609863281,284.9480285644531,1.0,0.6027078628540039,0.4570750892162323,0.4570750892162323,1.0,1.0,-3.2458245754241943,1.1198605298995972,2.125963926315308,0.3555989861488342,0.9088852405548096,0.9088852405548096,0.0,154.99461364746094,129.0,74433.625,0.0,2805.816650390625,1.0,278.1499938964844,282.9590148925781,300.277099609375,305.1194152832031,293.1499938964844,293.1499938964844,278.1499938964844,36178.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841579794883728,1.0,0.0,0.0,3.699267864227295,3.6992924213409424,9.131136380347016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.0419921875,0.0,1590.03173828125,1895.4371337890625,0.0,2856.478759765625,0.916434407234192,1.0,0.0,3.0,1.0,0.0
18015480,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8935548067092896,0.4151056110858917,0.3750274181365967,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9931330680847168,0.5661197304725647,0.5359904766082764,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.916816234588623,0.4467081129550934,0.3134502470493316,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9088432788848876,0.436330109834671,0.4146339893341064,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7416689395904541,0.2337704300880432,1.0637816190719604,284.9480285644531,284.95001220703125,302.7872619628906,297.281005859375,299.1349792480469,297.1987609863281,284.9480285644531,1.0,0.6027078628540039,0.4570750892162323,0.4570750892162323,1.0,1.0,-3.2458245754241943,1.1198605298995972,2.125963926315308,0.3555989861488342,0.9088852405548096,0.9088852405548096,0.0,154.99461364746094,129.0,74433.625,0.0,2805.816650390625,1.0,278.1499938964844,282.9590148925781,300.277099609375,305.1194152832031,293.1499938964844,293.1499938964844,278.1499938964844,36178.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841579794883728,1.0,0.0,0.0,3.699267864227295,3.6992924213409424,9.131136380347016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.0419921875,0.0,1590.03173828125,1895.4371337890625,0.0,2856.478759765625,0.916434407234192,1.0,0.0,3.0,1.0,0.0
18015540,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9101930260658264,0.4147036671638489,0.3743885457515716,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9990000128746032,0.5692890286445618,0.5221043825149536,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9365255236625672,0.4472025334835052,0.31356942653656,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9281338453292848,0.4368457198143005,0.4148199260234833,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7540279626846313,0.233499988913536,1.0610889196395874,284.9378662109375,284.95001220703125,302.81060791015625,297.2911071777344,299.14019775390625,297.2040100097656,284.9371643066406,1.0,0.5946239829063416,0.4558858871459961,0.4558858871459961,1.0,1.0,-3.225513458251953,1.1091766357421875,2.1163368225097656,0.3498576283454895,0.8980463147163391,0.8980463147163391,0.0,145.6958770751953,117.0,74004.53125,0.0,2712.81201171875,1.0,278.1499938964844,282.9542236328125,300.2856140136719,305.1084289550781,293.1499938964844,293.1499938964844,278.1499938964844,36572.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405218720436096,1.0,0.0,0.0,3.681905746459961,3.681930065155029,9.045625688486324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.3818359375,0.0,1573.2738037109375,1895.4371337890625,0.0,2846.591552734375,0.9126899242401124,1.0,0.0,3.0,1.0,0.0
18015600,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9101930260658264,0.4147036671638489,0.3743885457515716,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9990000128746032,0.5692890286445618,0.5221043825149536,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9365255236625672,0.4472025334835052,0.31356942653656,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9281338453292848,0.4368457198143005,0.4148199260234833,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7540279626846313,0.233499988913536,1.0610889196395874,284.9378662109375,284.95001220703125,302.81060791015625,297.2911071777344,299.14019775390625,297.2040100097656,284.9371643066406,1.0,0.5946239829063416,0.4558858871459961,0.4558858871459961,1.0,1.0,-3.225513458251953,1.1091766357421875,2.1163368225097656,0.3498576283454895,0.8980463147163391,0.8980463147163391,0.0,145.6958770751953,117.0,74004.53125,0.0,2712.81201171875,1.0,278.1499938964844,282.9542236328125,300.2856140136719,305.1084289550781,293.1499938964844,293.1499938964844,278.1499938964844,36572.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405218720436096,1.0,0.0,0.0,3.681905746459961,3.681930065155029,9.045625688486324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.3818359375,0.0,1573.2738037109375,1895.4371337890625,0.0,2846.591552734375,0.9126899242401124,1.0,0.0,3.0,1.0,0.0
