time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9278419017791748,0.4142231047153473,0.3737000226974487,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9990000128746032,0.5759714245796204,0.4957008361816406,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9550079703330994,0.44764444231987,0.3136703372001648,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9469318389892578,0.4372870326042175,0.4149627685546875,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7663921117782593,0.2332284599542617,1.0584865808486938,284.9305725097656,284.95001220703125,302.8333435058594,297.30255126953125,299.1546936035156,297.2248840332031,284.9303283691406,1.0,0.5847765207290649,0.4548142254352569,0.4548142254352569,1.0,1.0,-3.1901063919067383,1.092983365058899,2.09712290763855,0.3418281376361847,0.881775975227356,0.881775975227356,0.0,136.90664672851562,120.0,73185.484375,0.0,2593.741455078125,1.0,278.1499938964844,282.9591369628906,300.2917785644531,305.0653686523437,293.1499938964844,293.1499938964844,278.45001220703125,37183.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383087515830994,1.0,0.0,0.0,3.636715650558472,3.636739730834961,8.824944188745576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.421875,0.0,1527.2586669921875,1895.4371337890625,0.0,2825.91796875,0.9030730128288268,1.0,0.0,3.0,1.0,0.0
18015720,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9278419017791748,0.4142231047153473,0.3737000226974487,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9990000128746032,0.5759714245796204,0.4957008361816406,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9550079703330994,0.44764444231987,0.3136703372001648,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9469318389892578,0.4372870326042175,0.4149627685546875,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7663921117782593,0.2332284599542617,1.0584865808486938,284.9305725097656,284.95001220703125,302.8333435058594,297.30255126953125,299.1546936035156,297.2248840332031,284.9303283691406,1.0,0.5847765207290649,0.4548142254352569,0.4548142254352569,1.0,1.0,-3.1901063919067383,1.092983365058899,2.09712290763855,0.3418281376361847,0.881775975227356,0.881775975227356,0.0,136.90664672851562,120.0,73185.484375,0.0,2593.741455078125,1.0,278.1499938964844,282.9591369628906,300.2917785644531,305.0653686523437,293.1499938964844,293.1499938964844,278.45001220703125,37183.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383087515830994,1.0,0.0,0.0,3.636715650558472,3.636739730834961,8.824944188745576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.421875,0.0,1527.2586669921875,1895.4371337890625,0.0,2825.91796875,0.9030730128288268,1.0,0.0,3.0,1.0,0.0
18015780,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9405337572097778,0.4144547283649444,0.3735893070697784,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.58491051197052,0.4784576594829559,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9673351645469666,0.4487422704696655,0.3141887784004211,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9596717357635498,0.4382658898830414,0.4155800342559814,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7754108309745789,0.233378991484642,1.0578124523162842,285.0028076171875,284.95001220703125,302.85546875,297.3150939941406,299.1786804199219,297.25897216796875,285.00030517578125,1.0,0.5793105363845825,0.4537425339221954,0.4537425339221954,1.0,1.0,-3.169764757156372,1.0826348066329956,2.087129831314087,0.3358515501022339,0.9637777805328368,0.9637777805328368,0.0,131.4833221435547,140.0,72319.578125,0.0,2524.453125,1.0,278.44293212890625,283.0542907714844,300.2928161621094,304.9547119140625,293.1499938964844,293.1499938964844,278.1499938964844,33369.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311988115310669,1.0,0.0,0.0,3.75073766708374,3.750762224197388,9.386996566718152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.6650390625,0.0,1627.9344482421875,1895.4371337890625,0.0,2759.6083984375,0.9257440567016602,1.0,0.0,3.0,1.0,0.0
18015840,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9405337572097778,0.4144547283649444,0.3735893070697784,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.58491051197052,0.4784576594829559,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9673351645469666,0.4487422704696655,0.3141887784004211,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9596717357635498,0.4382658898830414,0.4155800342559814,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7754108309745789,0.233378991484642,1.0578124523162842,285.0028076171875,284.95001220703125,302.85546875,297.3150939941406,299.1786804199219,297.25897216796875,285.00030517578125,1.0,0.5793105363845825,0.4537425339221954,0.4537425339221954,1.0,1.0,-3.169764757156372,1.0826348066329956,2.087129831314087,0.3358515501022339,0.9637777805328368,0.9637777805328368,0.0,131.4833221435547,140.0,72319.578125,0.0,2524.453125,1.0,278.44293212890625,283.0542907714844,300.2928161621094,304.9547119140625,293.1499938964844,293.1499938964844,278.1499938964844,33369.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311988115310669,1.0,0.0,0.0,3.75073766708374,3.750762224197388,9.386996566718152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.6650390625,0.0,1627.9344482421875,1895.4371337890625,0.0,2759.6083984375,0.9257440567016602,1.0,0.0,3.0,1.0,0.0
18015900,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9399316310882568,0.4140474200248718,0.3735102713108063,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.5886274576187134,0.479158341884613,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9671486020088196,0.4488781690597534,0.3144662976264953,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.95945805311203,0.4384101331233978,0.415923923254013,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7750793695449829,0.2333130687475204,1.0580261945724487,284.8716125488281,284.95001220703125,302.8663024902344,297.3217163085937,299.1874084472656,297.2698974609375,284.87030029296875,1.0,0.5801376104354858,0.4532066881656647,0.4532066881656647,1.0,1.0,-3.17149019241333,1.0820512771606443,2.0894386768341064,0.3345487415790558,0.8718158006668091,0.8718158006668091,0.0,131.7208709716797,140.0,73167.453125,0.0,2529.125244140625,1.0,278.195556640625,282.9093933105469,300.34307861328125,305.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,37704.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358002305030823,1.0,0.0,0.0,3.712250232696533,3.71227502822876,9.195339316647732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.5947265625,0.0,1616.5084228515625,1895.4371337890625,0.0,2802.5029296875,0.9183048009872437,1.0,0.0,3.0,1.0,0.0
18015960,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9343243837356568,0.4135599732398987,0.373102992773056,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.5912259817123413,0.4861280918121338,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9625100493431092,0.4489316046237945,0.3145347535610199,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9546408653259276,0.4384766519069671,0.4160381555557251,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.771248459815979,0.2331834137439727,1.0577869415283203,284.9130554199219,284.95001220703125,302.8769836425781,297.3285522460937,299.1928100585937,297.2740173339844,284.9150695800781,1.0,0.5826332569122314,0.4528537392616272,0.4528537392616272,1.0,1.0,-3.1793007850646973,1.0841964483261108,2.095104217529297,0.3347382247447967,0.879633903503418,0.879633903503418,0.0,133.8604736328125,160.0,73079.6796875,0.0,2555.99609375,1.0,278.1572570800781,282.9466552734375,300.3377380371094,305.1170959472656,293.1499938964844,293.1499938964844,278.45001220703125,38107.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362813591957092,1.0,0.0,0.0,3.6458680629730233,3.645892381668091,8.869419048096461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.1474609375,0.0,1544.3258056640625,1895.4371337890625,0.0,2806.9921875,0.9064024686813354,1.0,0.0,3.0,1.0,0.0
18016020,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9174972772598268,0.4138541519641876,0.3733170926570892,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.5942062139511108,0.5097123980522156,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9471632838249208,0.4501481354236603,0.3153597712516784,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.938749372959137,0.4395071268081665,0.4170331656932831,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7595385909080505,0.23337322473526,1.0592855215072632,285.0288391113281,284.95001220703125,302.8978881835937,297.3426513671875,299.1996459960937,297.2744140625,285.0279541015625,1.0,0.5917755365371704,0.4521478712558746,0.4521478712558746,1.0,1.0,-3.211887121200561,1.095022678375244,2.1168642044067383,0.3377800583839416,0.9934816360473632,0.9934816360473632,0.0,141.59300231933594,178.0,73168.421875,0.0,2662.8671875,1.0,278.4432678222656,283.0655212402344,300.3309936523437,305.0318298339844,293.1499938964844,293.1499938964844,278.1499938964844,32751.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308484554290771,1.0,0.0,0.0,3.784825801849365,3.784850597381592,9.558397096043336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.78515625,0.0,1663.201416015625,1895.4371337890625,0.0,2756.345458984375,0.933205783367157,1.0,0.0,3.0,1.0,0.0
18016080,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9174972772598268,0.4138541519641876,0.3733170926570892,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.5942062139511108,0.5097123980522156,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9471632838249208,0.4501481354236603,0.3153597712516784,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.938749372959137,0.4395071268081665,0.4170331656932831,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7595385909080505,0.23337322473526,1.0592855215072632,285.0288391113281,284.95001220703125,302.8978881835937,297.3426513671875,299.1996459960937,297.2744140625,285.0279541015625,1.0,0.5917755365371704,0.4521478712558746,0.4521478712558746,1.0,1.0,-3.211887121200561,1.095022678375244,2.1168642044067383,0.3377800583839416,0.9934816360473632,0.9934816360473632,0.0,141.59300231933594,178.0,73168.421875,0.0,2662.8671875,1.0,278.4432678222656,283.0655212402344,300.3309936523437,305.0318298339844,293.1499938964844,293.1499938964844,278.1499938964844,32751.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308484554290771,1.0,0.0,0.0,3.784825801849365,3.784850597381592,9.558397096043336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.78515625,0.0,1663.201416015625,1895.4371337890625,0.0,2756.345458984375,0.933205783367157,1.0,0.0,3.0,1.0,0.0
18016140,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8965567350387573,0.4129632413387298,0.3731848299503326,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.5924047231674194,0.5432779788970947,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.924965500831604,0.4504195749759674,0.3160244524478912,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.916508972644806,0.4397056996822357,0.4178322851657867,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7443135380744934,0.2330010533332824,1.0602117776870728,284.9239196777344,284.95001220703125,302.9181823730469,297.35723876953125,299.18798828125,297.2460327148437,284.92626953125,1.0,0.6041096448898315,0.451442003250122,0.451442003250122,1.0,1.0,-3.254962921142578,1.1097792387008667,2.145183801651001,0.3426113724708557,0.9147676825523376,0.9147676825523376,0.0,153.00927734375,196.0,74809.5703125,0.0,2813.89111328125,1.0,278.1562805175781,282.93017578125,300.3805847167969,305.2637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36904.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387559652328491,1.0,0.0,0.0,3.744091749191284,3.74411678314209,9.35376021971024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.3408203125,0.0,1647.3316650390625,1895.4371337890625,0.0,2830.09423828125,0.9272297620773317,1.0,0.0,3.0,1.0,0.0
18016200,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8965567350387573,0.4129632413387298,0.3731848299503326,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.5924047231674194,0.5432779788970947,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.924965500831604,0.4504195749759674,0.3160244524478912,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.916508972644806,0.4397056996822357,0.4178322851657867,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7443135380744934,0.2330010533332824,1.0602117776870728,284.9239196777344,284.95001220703125,302.9181823730469,297.35723876953125,299.18798828125,297.2460327148437,284.92626953125,1.0,0.6041096448898315,0.451442003250122,0.451442003250122,1.0,1.0,-3.254962921142578,1.1097792387008667,2.145183801651001,0.3426113724708557,0.9147676825523376,0.9147676825523376,0.0,153.00927734375,196.0,74809.5703125,0.0,2813.89111328125,1.0,278.1562805175781,282.93017578125,300.3805847167969,305.2637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36904.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387559652328491,1.0,0.0,0.0,3.744091749191284,3.74411678314209,9.35376021971024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.3408203125,0.0,1647.3316650390625,1895.4371337890625,0.0,2830.09423828125,0.9272297620773317,1.0,0.0,3.0,1.0,0.0
18016260,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8722665905952454,0.4124306142330169,0.3731443285942077,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9870131611824036,0.5890616178512573,0.5592548251152039,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8986005187034607,0.4508129358291626,0.3166452646255493,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8912329077720642,0.4399444162845611,0.4185585677623749,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7261312007904053,0.2325579077005386,1.0609169006347656,284.94549560546875,284.95001220703125,302.93475341796875,297.3696594238281,299.1683654785156,297.2157287597656,284.9446105957031,1.0,0.6149122714996338,0.4497936367988586,0.4497936367988586,1.0,1.0,-3.2754573822021484,1.1135634183883667,2.161894083023072,0.3427345752716064,0.923780918121338,0.923780918121338,0.0,167.78729248046875,196.0,75149.21875,0.0,2940.36083984375,1.0,278.1503295898437,282.939697265625,300.3778381347656,305.2684936523437,293.1499938964844,293.1499938964844,278.1499938964844,35977.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395112752914429,1.0,0.0,0.0,3.75133204460144,3.751357078552246,9.389971751261328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.1337890625,0.0,1648.6845703125,1895.4371337890625,0.0,2837.1494140625,0.9279981255531312,1.0,0.0,3.0,1.0,0.0
18016320,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8665733933448792,0.4123069941997528,0.3731860220432281,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9813358783721924,0.5887617468833923,0.5589137077331543,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8927091956138611,0.4508699774742126,0.3168011009693146,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8853879570960999,0.4399668872356415,0.4187392890453338,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7217664122581482,0.2324441820383072,1.0611748695373535,284.9425964355469,284.95001220703125,302.9378662109375,297.3720397949219,299.16522216796875,297.2115783691406,284.9414978027344,1.0,0.6166746616363525,0.4494796693325043,0.4494796693325043,1.0,1.0,-3.27349591255188,1.1120442152023315,2.161451816558838,0.3416576385498047,0.9211093187332152,0.9211093187332152,0.0,171.41006469726562,214.0,75099.1484375,0.0,2958.53369140625,1.0,278.150146484375,282.93756103515625,300.37860107421875,305.2687683105469,293.1499938964844,293.1499938964844,278.1499938964844,36054.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395888805389404,1.0,0.0,0.0,3.750219345092773,3.750244379043579,9.384402801515536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.0009765625,0.0,1647.9676513671875,1895.4371337890625,0.0,2837.874267578125,0.9276986718177797,1.0,0.0,3.0,1.0,0.0
18016380,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8415461778640747,0.4116071760654449,0.3732724189758301,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9521639347076416,0.588225245475769,0.5584807991981506,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8665144443511963,0.4513264894485473,0.317660927772522,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8595086932182312,0.4401721060276031,0.4196813404560089,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7002600431442261,0.2317941784858703,1.0618246793746948,284.9464416503906,284.95001220703125,302.9569702148437,297.3868408203125,299.15399169921875,297.1968688964844,284.9465637207031,1.0,0.6280781030654907,0.4475173056125641,0.4475173056125641,1.0,1.0,-3.2795329093933105,1.1094971895217896,2.1700358390808105,0.3374449908733368,0.9200654029846193,0.9200654029846193,0.0,190.78787231445312,232.0,75051.40625,0.0,3076.744873046875,1.0,278.1499938964844,282.9422912597656,300.38641357421875,305.2696838378906,293.1499938964844,293.1499938964844,278.1499938964844,36138.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839402973651886,1.0,0.0,0.0,3.742878675460816,3.742903709411621,9.347700711259676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.150390625,0.0,1640.040283203125,1895.4371337890625,0.0,2836.1376953125,0.9261820316314696,1.0,0.0,3.0,1.0,0.0
18016440,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8415461778640747,0.4116071760654449,0.3732724189758301,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9521639347076416,0.588225245475769,0.5584807991981506,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8665144443511963,0.4513264894485473,0.317660927772522,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8595086932182312,0.4401721060276031,0.4196813404560089,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7002600431442261,0.2317941784858703,1.0618246793746948,284.9464416503906,284.95001220703125,302.9569702148437,297.3868408203125,299.15399169921875,297.1968688964844,284.9465637207031,1.0,0.6280781030654907,0.4475173056125641,0.4475173056125641,1.0,1.0,-3.2795329093933105,1.1094971895217896,2.1700358390808105,0.3374449908733368,0.9200654029846193,0.9200654029846193,0.0,190.78787231445312,232.0,75051.40625,0.0,3076.744873046875,1.0,278.1499938964844,282.9422912597656,300.38641357421875,305.2696838378906,293.1499938964844,293.1499938964844,278.1499938964844,36138.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839402973651886,1.0,0.0,0.0,3.742878675460816,3.742903709411621,9.347700711259676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.150390625,0.0,1640.040283203125,1895.4371337890625,0.0,2836.1376953125,0.9261820316314696,1.0,0.0,3.0,1.0,0.0
18016500,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8313522338867188,0.411261647939682,0.3733133673667907,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9387098550796508,0.5886135101318359,0.5590947866439819,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8558129072189331,0.4515753090381622,0.3181023597717285,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8489730358123779,0.4402741491794586,0.4201458692550659,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6906837224960327,0.2314755916595459,1.0621395111083984,284.9480895996094,284.95001220703125,302.9662780761719,297.3941955566406,299.1509094238281,297.1936340332031,284.9482116699219,1.0,0.6335150599479675,0.4465361535549164,0.4465361535549164,1.0,1.0,-3.281789779663086,1.107905626296997,2.173884153366089,0.3353773653507232,0.920451819896698,0.920451819896698,0.0,200.27487182617188,232.0,75040.1640625,0.0,3134.798095703125,1.0,278.1499938964844,282.943359375,300.392578125,305.2742614746094,293.1499938964844,293.1499938964844,278.1499938964844,36099.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391384482383728,1.0,0.0,0.0,3.74149227142334,3.7415173053741455,9.340776614408242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.318359375,0.0,1638.119873046875,1895.4371337890625,0.0,2833.6669921875,0.925853967666626,1.0,0.0,3.0,1.0,0.0
18016560,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8221775889396667,0.4109261333942413,0.3733569979667663,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9262445569038392,0.5891008377075195,0.559849202632904,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.846356213092804,0.4518329501152038,0.3185473978519439,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8396571278572083,0.4403837621212005,0.4206111133098602,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6820022463798523,0.2311616837978363,1.0624583959579468,284.94970703125,284.95001220703125,302.9754638671875,297.4014587402344,299.1493530273437,297.1911315917969,284.9498291015625,1.0,0.638885498046875,0.4458367228507995,0.4458367228507995,1.0,1.0,-3.284226655960083,1.1070314645767212,2.1771950721740723,0.3339926600456238,0.9213166832923888,0.9213166832923888,0.0,209.66583251953125,220.0,75049.6328125,0.0,3192.78759765625,1.0,278.1499938964844,282.9442138671875,300.3993530273437,305.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36041.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388857245445251,1.0,0.0,0.0,3.741349935531616,3.741374969482422,9.34006664010667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.2333984375,0.0,1637.51171875,1895.4371337890625,0.0,2831.306396484375,0.9257897734642028,1.0,0.0,3.0,1.0,0.0
18016620,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8174951076507568,0.4103172421455383,0.3729676604270935,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9208433032035828,0.590239405632019,0.5610354542732239,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8421818614006042,0.4523923397064209,0.3190592229366302,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8354083895683289,0.4406432509422302,0.421024352312088,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6774460077285767,0.2305756956338882,1.0606348514556885,284.9485778808594,284.95001220703125,302.99334716796875,297.4156188964844,299.1469116210937,297.18768310546875,284.9485168457031,1.0,0.6407023668289185,0.4444379210472107,0.4444379210472107,1.0,1.0,-3.284111738204956,1.1034663915634155,2.180645227432251,0.3306756913661957,0.9201362133026124,0.9201362133026124,0.0,214.3587188720703,208.0,74993.6015625,0.0,3218.855224609375,1.0,278.1499938964844,282.94287109375,300.4130859375,305.2925109863281,293.1499938964844,293.1499938964844,278.1499938964844,36063.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383744359016418,1.0,0.0,0.0,3.739752531051636,3.7397775650024414,9.332092645308876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.7216796875,0.0,1635.822509765625,1895.4371337890625,0.0,2826.531494140625,0.925415337085724,1.0,0.0,3.0,1.0,0.0
18016680,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8174951076507568,0.4103172421455383,0.3729676604270935,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9208433032035828,0.590239405632019,0.5610354542732239,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8421818614006042,0.4523923397064209,0.3190592229366302,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8354083895683289,0.4406432509422302,0.421024352312088,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6774460077285767,0.2305756956338882,1.0606348514556885,284.9485778808594,284.95001220703125,302.99334716796875,297.4156188964844,299.1469116210937,297.18768310546875,284.9485168457031,1.0,0.6407023668289185,0.4444379210472107,0.4444379210472107,1.0,1.0,-3.284111738204956,1.1034663915634155,2.180645227432251,0.3306756913661957,0.9201362133026124,0.9201362133026124,0.0,214.3587188720703,208.0,74993.6015625,0.0,3218.855224609375,1.0,278.1499938964844,282.94287109375,300.4130859375,305.2925109863281,293.1499938964844,293.1499938964844,278.1499938964844,36063.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383744359016418,1.0,0.0,0.0,3.739752531051636,3.7397775650024414,9.332092645308876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.7216796875,0.0,1635.822509765625,1895.4371337890625,0.0,2826.531494140625,0.925415337085724,1.0,0.0,3.0,1.0,0.0
18016740,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8199138045310974,0.4098286628723144,0.3723934292793274,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.925440788269043,0.5915296077728271,0.5620948672294617,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8454048037528992,0.4530497789382934,0.3194105625152588,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8383897542953491,0.4409906566143036,0.421211838722229,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6794416308403015,0.2301072478294372,1.0578434467315674,284.9473876953125,284.95001220703125,303.0106201171875,297.4291381835937,299.1451721191406,297.1859130859375,284.94732666015625,1.0,0.638579249382019,0.4430390894412994,0.4430390894412994,1.0,1.0,-3.28198766708374,1.0991367101669312,2.182851076126098,0.3269943296909332,0.9178854823112488,0.9178854823112488,0.0,211.2666473388672,196.0,74886.28125,0.0,3196.854248046875,1.0,278.1499938964844,282.9425048828125,300.42596435546875,305.29937744140625,293.1499938964844,293.1499938964844,278.1499938964844,36135.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377272486686707,1.0,0.0,0.0,3.7346246242523193,3.734649419784546,9.306517085860832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.5380859375,0.0,1630.412353515625,1895.4371337890625,0.0,2820.488525390625,0.9243162870407104,1.0,0.0,3.0,1.0,0.0
18016800,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8199138045310974,0.4098286628723144,0.3723934292793274,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.925440788269043,0.5915296077728271,0.5620948672294617,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8454048037528992,0.4530497789382934,0.3194105625152588,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8383897542953491,0.4409906566143036,0.421211838722229,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6794416308403015,0.2301072478294372,1.0578434467315674,284.9473876953125,284.95001220703125,303.0106201171875,297.4291381835937,299.1451721191406,297.1859130859375,284.94732666015625,1.0,0.638579249382019,0.4430390894412994,0.4430390894412994,1.0,1.0,-3.28198766708374,1.0991367101669312,2.182851076126098,0.3269943296909332,0.9178854823112488,0.9178854823112488,0.0,211.2666473388672,196.0,74886.28125,0.0,3196.854248046875,1.0,278.1499938964844,282.9425048828125,300.42596435546875,305.29937744140625,293.1499938964844,293.1499938964844,278.1499938964844,36135.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377272486686707,1.0,0.0,0.0,3.7346246242523193,3.734649419784546,9.306517085860832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.5380859375,0.0,1630.412353515625,1895.4371337890625,0.0,2820.488525390625,0.9243162870407104,1.0,0.0,3.0,1.0,0.0
18016860,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8263967633247375,0.4094410538673401,0.371760219335556,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9358315467834472,0.5928977727890015,0.5630796551704407,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8530243039131165,0.4538066983222961,0.3197113573551178,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.845637321472168,0.4414165914058685,0.4213136732578277,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6852911710739136,0.2297558039426803,1.0548142194747925,284.9472351074219,284.95001220703125,303.0272827148437,297.4417724609375,299.14471435546875,297.185302734375,284.9472351074219,1.0,0.6342202425003052,0.4418360292911529,0.4418360292911529,1.0,1.0,-3.279252529144287,1.095046043395996,2.184206485748291,0.3236905634403229,0.9159440994262696,0.9159440994262696,0.0,204.0143585205078,184.0,74770.96875,0.0,3150.250244140625,1.0,278.1499938964844,282.9433288574219,300.438232421875,305.3044738769531,293.1499938964844,293.1499938964844,278.1499938964844,36167.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370050191879272,1.0,0.0,0.0,3.728185653686523,3.72821044921875,9.274454555452394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.8779296875,0.0,1623.187744140625,1895.4371337890625,0.0,2813.74609375,0.9229000806808472,1.0,0.0,3.0,1.0,0.0
18016920,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8263967633247375,0.4094410538673401,0.371760219335556,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9358315467834472,0.5928977727890015,0.5630796551704407,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8530243039131165,0.4538066983222961,0.3197113573551178,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.845637321472168,0.4414165914058685,0.4213136732578277,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6852911710739136,0.2297558039426803,1.0548142194747925,284.9472351074219,284.95001220703125,303.0272827148437,297.4417724609375,299.14471435546875,297.185302734375,284.9472351074219,1.0,0.6342202425003052,0.4418360292911529,0.4418360292911529,1.0,1.0,-3.279252529144287,1.095046043395996,2.184206485748291,0.3236905634403229,0.9159440994262696,0.9159440994262696,0.0,204.0143585205078,184.0,74770.96875,0.0,3150.250244140625,1.0,278.1499938964844,282.9433288574219,300.438232421875,305.3044738769531,293.1499938964844,293.1499938964844,278.1499938964844,36167.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370050191879272,1.0,0.0,0.0,3.728185653686523,3.72821044921875,9.274454555452394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.8779296875,0.0,1623.187744140625,1895.4371337890625,0.0,2813.74609375,0.9229000806808472,1.0,0.0,3.0,1.0,0.0
18016980,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8354933857917786,0.4091185331344604,0.3711150288581848,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9496124386787416,0.594294548034668,0.5640199184417725,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8636871576309204,0.4546375274658203,0.3200075924396515,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8558204174041748,0.4418944120407104,0.4213889241218567,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6936626434326172,0.229491651058197,1.051819086074829,284.9473571777344,284.95001220703125,303.0433349609375,297.45330810546875,299.1444091796875,297.18524169921875,284.9473571777344,1.0,0.6287671327590942,0.4406329393386841,0.4406329393386841,1.0,1.0,-3.2764508724212646,1.0909396409988403,2.185511350631714,0.3203877806663513,0.9142307043075562,0.9142307043075562,0.0,194.7286071777344,172.0,74655.078125,0.0,3092.208740234375,1.0,278.1499938964844,282.94439697265625,300.4497985839844,305.308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36176.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362985253334045,1.0,0.0,0.0,3.721569061279297,3.721593856811523,9.241563247996964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.0234375,0.0,1615.606689453125,1895.4371337890625,0.0,2807.152587890625,0.9214250445365906,1.0,0.0,3.0,1.0,0.0
18017040,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8354933857917786,0.4091185331344604,0.3711150288581848,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9496124386787416,0.594294548034668,0.5640199184417725,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8636871576309204,0.4546375274658203,0.3200075924396515,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8558204174041748,0.4418944120407104,0.4213889241218567,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6936626434326172,0.229491651058197,1.051819086074829,284.9473571777344,284.95001220703125,303.0433349609375,297.45330810546875,299.1444091796875,297.18524169921875,284.9473571777344,1.0,0.6287671327590942,0.4406329393386841,0.4406329393386841,1.0,1.0,-3.2764508724212646,1.0909396409988403,2.185511350631714,0.3203877806663513,0.9142307043075562,0.9142307043075562,0.0,194.7286071777344,172.0,74655.078125,0.0,3092.208740234375,1.0,278.1499938964844,282.94439697265625,300.4497985839844,305.308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36176.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362985253334045,1.0,0.0,0.0,3.721569061279297,3.721593856811523,9.241563247996964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.0234375,0.0,1615.606689453125,1895.4371337890625,0.0,2807.152587890625,0.9214250445365906,1.0,0.0,3.0,1.0,0.0
18017100,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8410198092460632,0.408977210521698,0.3707922697067261,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9574398398399352,0.594994843006134,0.5644734501838684,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8701531887054443,0.4550777971744537,0.3201587796211242,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8620150685310364,0.4421490132808685,0.421422004699707,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6987314820289612,0.229389876127243,1.050366759300232,284.94744873046875,284.95001220703125,303.0511474609375,297.4585876464844,299.14422607421875,297.1853332519531,284.94744873046875,1.0,0.625752866268158,0.4400314092636108,0.4400314092636108,1.0,1.0,-3.2750842571258545,1.088896870613098,2.186187505722046,0.3187387883663177,0.9134367108345032,0.9134367108345032,0.0,189.5529327392578,172.0,74597.6875,0.0,3060.3193359375,1.0,278.1499938964844,282.9449462890625,300.4551086425781,305.3106384277344,293.1499938964844,293.1499938964844,278.1499938964844,36176.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359566330909729,1.0,0.0,0.0,3.7182815074920654,3.718306303024292,9.225243502442028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0517578125,0.0,1611.8165283203125,1895.4371337890625,0.0,2803.962646484375,0.920688807964325,1.0,0.0,3.0,1.0,0.0
18017160,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8471829295158386,0.4088457822799682,0.3704711496829986,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9656219482421876,0.5956917405128479,0.5649166107177734,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.877328097820282,0.4555312395095825,0.3203135430812835,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8689086437225342,0.4424108862876892,0.4214543104171753,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7043139934539795,0.2293043434619903,1.0489521026611328,284.9476318359375,284.95001220703125,303.05877685546875,297.4635009765625,299.1444091796875,297.1854858398437,284.9476318359375,1.0,0.6226210594177246,0.4395200908184051,0.4395200908184051,1.0,1.0,-3.273756265640259,1.0870822668075562,2.186673879623413,0.3173079490661621,0.912764310836792,0.912764310836792,0.0,184.16563415527344,160.0,74544.734375,0.0,3027.35498046875,1.0,278.1499938964844,282.945556640625,300.4600830078125,305.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,36171.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835631251335144,1.0,0.0,0.0,3.7151668071746826,3.71519136428833,9.20979346119566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.70703125,0.0,1608.1942138671875,1895.4371337890625,0.0,2800.926513671875,0.9199888110160828,1.0,0.0,3.0,1.0,0.0
18017220,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8615203499794006,0.4086031019687652,0.3698347210884094,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9823727011680604,0.5970697402954102,0.5657756924629211,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8937633633613586,0.456466406583786,0.3206332325935364,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8847916722297668,0.4429485499858856,0.4215189218521118,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7165696620941162,0.2291692495346069,1.0462244749069214,284.9478759765625,284.95001220703125,303.0736389160156,297.4721374511719,299.14471435546875,297.1858215332031,284.9478759765625,1.0,0.6161354184150696,0.4384974241256714,0.4384974241256714,1.0,1.0,-3.271204233169556,1.0835161209106443,2.187688112258911,0.3144819438457489,0.9114850163459778,0.9114850163459778,0.0,173.01864624023438,148.0,74442.4375,0.0,2959.65283203125,1.0,278.1499938964844,282.94659423828125,300.4691162109375,305.31500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36161.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350481390953064,1.0,0.0,0.0,3.70926833152771,3.709292888641357,9.18057310173026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.3955078125,0.0,1601.337158203125,1895.4371337890625,0.0,2795.48681640625,0.9186599850654602,1.0,0.0,3.0,1.0,0.0
18017280,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8615203499794006,0.4086031019687652,0.3698347210884094,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9823727011680604,0.5970697402954102,0.5657756924629211,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8937633633613586,0.456466406583786,0.3206332325935364,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8847916722297668,0.4429485499858856,0.4215189218521118,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7165696620941162,0.2291692495346069,1.0462244749069214,284.9478759765625,284.95001220703125,303.0736389160156,297.4721374511719,299.14471435546875,297.1858215332031,284.9478759765625,1.0,0.6161354184150696,0.4384974241256714,0.4384974241256714,1.0,1.0,-3.271204233169556,1.0835161209106443,2.187688112258911,0.3144819438457489,0.9114850163459778,0.9114850163459778,0.0,173.01864624023438,148.0,74442.4375,0.0,2959.65283203125,1.0,278.1499938964844,282.94659423828125,300.4691162109375,305.31500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36161.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350481390953064,1.0,0.0,0.0,3.70926833152771,3.709292888641357,9.18057310173026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.3955078125,0.0,1601.337158203125,1895.4371337890625,0.0,2795.48681640625,0.9186599850654602,1.0,0.0,3.0,1.0,0.0
18017340,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8788244724273682,0.4083777368068695,0.3692088425159454,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9986414313316344,0.5984418392181396,0.5665123462677002,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9135865569114684,0.4574285447597503,0.3209680318832397,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9035510420799256,0.4434956014156341,0.4215869903564453,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7297953963279724,0.2290715128183365,1.0436400175094604,284.9476013183594,284.95001220703125,303.087890625,297.47900390625,299.1447448730469,297.1861877441406,284.9475402832031,1.0,0.6094148755073547,0.43747478723526,0.43747478723526,1.0,1.0,-3.268204689025879,1.0797779560089111,2.188426733016968,0.3116100430488586,0.909887433052063,0.909887433052063,0.0,161.63006591796875,136.0,74330.984375,0.0,2890.213134765625,1.0,278.1499938964844,282.9472045898437,300.47637939453125,305.3159484863281,293.1499938964844,293.1499938964844,278.1499938964844,36165.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345428705215454,1.0,0.0,0.0,3.703313112258911,3.703337669372559,9.151118547379156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.1708984375,0.0,1594.5521240234375,1895.4371337890625,0.0,2790.7744140625,0.9173228144645692,1.0,0.0,3.0,1.0,0.0
18017400,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8788244724273682,0.4083777368068695,0.3692088425159454,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9986414313316344,0.5984418392181396,0.5665123462677002,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9135865569114684,0.4574285447597503,0.3209680318832397,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9035510420799256,0.4434956014156341,0.4215869903564453,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7297953963279724,0.2290715128183365,1.0436400175094604,284.9476013183594,284.95001220703125,303.087890625,297.47900390625,299.1447448730469,297.1861877441406,284.9475402832031,1.0,0.6094148755073547,0.43747478723526,0.43747478723526,1.0,1.0,-3.268204689025879,1.0797779560089111,2.188426733016968,0.3116100430488586,0.909887433052063,0.909887433052063,0.0,161.63006591796875,136.0,74330.984375,0.0,2890.213134765625,1.0,278.1499938964844,282.9472045898437,300.47637939453125,305.3159484863281,293.1499938964844,293.1499938964844,278.1499938964844,36165.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345428705215454,1.0,0.0,0.0,3.703313112258911,3.703337669372559,9.151118547379156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.1708984375,0.0,1594.5521240234375,1895.4371337890625,0.0,2790.7744140625,0.9173228144645692,1.0,0.0,3.0,1.0,0.0
18017460,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8904386758804321,0.4080471992492676,0.3687074184417724,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9990000128746032,0.601279616355896,0.5475712418556213,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9281485080718994,0.4582051932811737,0.3213422298431396,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9170079827308656,0.4438870549201965,0.4217331409454345,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7384175658226013,0.2289080023765564,1.041781663894653,284.9346923828125,284.95001220703125,303.1004333496094,297.4835510253906,299.1466369628906,297.1923217773437,284.9341735839844,1.0,0.6017131209373474,0.4365043938159942,0.4365043938159942,1.0,1.0,-3.243770360946656,1.0681629180908203,2.175607681274414,0.3061588108539581,0.8958138227462769,0.8958138227462769,0.0,153.8959503173828,136.0,73800.3359375,0.0,2795.779052734375,1.0,278.1499938964844,282.94189453125,300.4790954589844,305.2953186035156,293.1499938964844,293.1499938964844,278.1499938964844,36741.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337799310684204,1.0,0.0,0.0,3.680888414382935,3.680912971496582,9.040628015100084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.732421875,0.0,1573.4041748046875,1895.4371337890625,0.0,2783.66064453125,0.9125728607177734,1.0,0.0,3.0,1.0,0.0
