time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.891488254070282,0.408014714717865,0.36865895986557,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.6016638875007629,0.5456226468086243,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.929471790790558,0.4582696557044983,0.3213715851306915,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9182714819908142,0.4439176917076111,0.4217413067817688,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7391992211341858,0.2288930565118789,1.0416098833084106,284.9338684082031,284.95001220703125,303.1015014648437,297.4838562011719,299.14715576171875,297.1934509277344,284.9333801269531,1.0,0.6009801626205444,0.4364200234413147,0.4364200234413147,1.0,1.0,-3.24120569229126,1.0669912099838257,2.1742143630981445,0.3055949807167053,0.894435465335846,0.894435465335846,0.0,153.20977783203125,124.0,73738.515625,0.0,2786.690673828125,1.0,278.1499938964844,282.9419860839844,300.4790344238281,305.29180908203125,293.1499938964844,293.1499938964844,278.45001220703125,36802.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336669206619263,1.0,0.0,0.0,3.6776468753814697,3.677671194076538,9.024711857819056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.173828125,0.0,1570.1943359375,1895.4371337890625,0.0,2782.60693359375,0.9118947982788086,1.0,0.0,3.0,1.0,0.0
18017580,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9072604179382324,0.4082176089286804,0.3684283494949341,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.6087443828582764,0.5183433294296265,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9485836029052734,0.4596152007579803,0.3219939172267914,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.937072455883026,0.4447609484195709,0.4221279621124267,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7509799599647522,0.2290094941854477,1.0402978658676147,284.9953918457031,284.95001220703125,303.1145324707031,297.4864807128906,299.162109375,297.2206420898437,284.9921569824219,1.0,0.5912064909934998,0.4353652596473694,0.4353652596473694,1.0,1.0,-3.207748413085937,1.0518367290496826,2.155911684036255,0.2983050346374511,0.9685291051864624,0.9685291051864624,0.0,143.93331909179688,127.0,72568.0703125,0.0,2667.56787109375,1.0,278.4432373046875,283.0311889648437,300.4674987792969,305.1595764160156,293.1499938964844,293.1499938964844,278.1499938964844,33597.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827328622341156,1.0,0.0,0.0,3.7834560871124254,3.783481121063232,9.55148038883635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.130859375,0.0,1668.1429443359375,1895.4371337890625,0.0,2723.591796875,0.9332215785980223,1.0,0.0,3.0,1.0,0.0
18017640,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9072604179382324,0.4082176089286804,0.3684283494949341,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.6087443828582764,0.5183433294296265,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9485836029052734,0.4596152007579803,0.3219939172267914,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.937072455883026,0.4447609484195709,0.4221279621124267,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7509799599647522,0.2290094941854477,1.0402978658676147,284.9953918457031,284.95001220703125,303.1145324707031,297.4864807128906,299.162109375,297.2206420898437,284.9921569824219,1.0,0.5912064909934998,0.4353652596473694,0.4353652596473694,1.0,1.0,-3.207748413085937,1.0518367290496826,2.155911684036255,0.2983050346374511,0.9685291051864624,0.9685291051864624,0.0,143.93331909179688,127.0,72568.0703125,0.0,2667.56787109375,1.0,278.4432373046875,283.0311889648437,300.4674987792969,305.1595764160156,293.1499938964844,293.1499938964844,278.1499938964844,33597.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827328622341156,1.0,0.0,0.0,3.7834560871124254,3.783481121063232,9.55148038883635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.130859375,0.0,1668.1429443359375,1895.4371337890625,0.0,2723.591796875,0.9332215785980223,1.0,0.0,3.0,1.0,0.0
18017700,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9133748412132264,0.4077708125114441,0.3682179152965545,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9990000128746032,0.612617015838623,0.5087292194366455,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9553679823875428,0.4598219990730285,0.322252482175827,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.943924069404602,0.4447987377643585,0.4222781658172607,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7554358243942261,0.2289143055677414,1.0398666858673096,284.8545227050781,284.95001220703125,303.1208190917969,297.48687744140625,299.169189453125,297.2333068847656,284.8527526855469,1.0,0.5880960822105408,0.4348378777503967,0.4348378777503967,1.0,1.0,-3.1958913803100586,1.0460963249206543,2.1497950553894043,0.2951483428478241,0.8658782243728638,0.8658782243728638,0.0,140.7477264404297,127.0,73119.1015625,0.0,2626.47216796875,1.0,278.1949768066406,282.8816223144531,300.50848388671875,305.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,38402.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831808865070343,1.0,0.0,0.0,3.731088161468506,3.73111343383789,9.288900173487492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.6572265625,0.0,1643.6419677734375,1895.4371337890625,0.0,2765.290771484375,0.9227637648582458,1.0,0.0,3.0,1.0,0.0
18017760,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.917110562324524,0.4072546064853668,0.3676502108573913,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.6162499189376831,0.5025268197059631,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9595540761947632,0.4599639475345611,0.3222742080688476,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9481697082519532,0.4447588920593261,0.4221546947956085,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7582313418388367,0.2287723571062088,1.0388822555541992,284.89404296875,284.95001220703125,303.1269836425781,297.48663330078125,299.17633056640625,297.2437744140625,284.89556884765625,1.0,0.5857139825820923,0.4346280395984649,0.4346280395984649,1.0,1.0,-3.1864383220672607,1.0419946908950806,2.1444437503814697,0.2932045757770538,0.8663627505302429,0.8663627505302429,0.0,138.64332580566406,145.0,72611.3125,0.0,2596.271240234375,1.0,278.1571655273437,282.9232482910156,300.4925537109375,305.26275634765625,293.1499938964844,293.1499938964844,278.45001220703125,39188.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317833542823792,1.0,0.0,0.0,3.640040159225464,3.640064477920532,8.841086582833668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.712890625,0.0,1545.91064453125,1895.4371337890625,0.0,2765.05322265625,0.9058069586753844,1.0,0.0,3.0,1.0,0.0
18017820,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9140604734420776,0.4075591266155243,0.3676724433898926,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.622805655002594,0.5069682598114014,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9574646949768066,0.461424708366394,0.3231171369552612,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9456122517585754,0.4456697106361389,0.4228176772594452,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7562568783760071,0.2290691882371902,1.0397320985794067,285.0035705566406,284.95001220703125,303.1387939453125,297.4841003417969,299.1936950683594,297.26580810546875,285.0027160644531,1.0,0.5883094072341919,0.4342083632946014,0.4342083632946014,1.0,1.0,-3.194596290588379,1.0440067052841189,2.15058970451355,0.2928684651851654,0.9612988233566284,0.9612988233566284,0.0,140.18194580078125,163.0,72141.125,0.0,2620.859619140625,1.0,278.44305419921875,283.0448608398437,300.4662170410156,305.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,33623.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249762654304504,1.0,0.0,0.0,3.747745990753174,3.747770547866821,9.372027989229536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.564453125,0.0,1626.400390625,1895.4371337890625,0.0,2701.7314453125,0.9253745079040528,1.0,0.0,3.0,1.0,0.0
18017880,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9140604734420776,0.4075591266155243,0.3676724433898926,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.622805655002594,0.5069682598114014,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9574646949768066,0.461424708366394,0.3231171369552612,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9456122517585754,0.4456697106361389,0.4228176772594452,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7562568783760071,0.2290691882371902,1.0397320985794067,285.0035705566406,284.95001220703125,303.1387939453125,297.4841003417969,299.1936950683594,297.26580810546875,285.0027160644531,1.0,0.5883094072341919,0.4342083632946014,0.4342083632946014,1.0,1.0,-3.194596290588379,1.0440067052841189,2.15058970451355,0.2928684651851654,0.9612988233566284,0.9612988233566284,0.0,140.18194580078125,163.0,72141.125,0.0,2620.859619140625,1.0,278.44305419921875,283.0448608398437,300.4662170410156,305.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,33623.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249762654304504,1.0,0.0,0.0,3.747745990753174,3.747770547866821,9.372027989229536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.564453125,0.0,1626.400390625,1895.4371337890625,0.0,2701.7314453125,0.9253745079040528,1.0,0.0,3.0,1.0,0.0
18017940,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9008633494377136,0.4068426489830017,0.3674987554550171,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.6248248815536499,0.5275920033454895,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9443700313568116,0.4620155096054077,0.3238627314567566,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9317827820777892,0.445865273475647,0.4234254062175751,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7469020485877991,0.2289661318063736,1.040959119796753,284.9215393066406,284.95001220703125,303.1499938964844,297.4786682128906,299.193115234375,297.2591552734375,284.9234619140625,1.0,0.5962492227554321,0.4337887167930603,0.4337887167930603,1.0,1.0,-3.222277402877808,1.053242564201355,2.169034957885742,0.2955921590328216,0.8879814743995667,0.8879814743995667,0.0,147.1331787109375,181.0,73268.25,0.0,2714.558837890625,1.0,278.156982421875,282.93658447265625,300.49609375,305.290283203125,293.1499938964844,293.1499938964844,278.45001220703125,37673.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831710934638977,1.0,0.0,0.0,3.663020372390747,3.6630449295043945,8.953069823292026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.146484375,0.0,1560.2718505859375,1895.4371337890625,0.0,2764.378662109375,0.9099230766296388,1.0,0.0,3.0,1.0,0.0
18018000,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9008633494377136,0.4068426489830017,0.3674987554550171,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.6248248815536499,0.5275920033454895,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9443700313568116,0.4620155096054077,0.3238627314567566,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9317827820777892,0.445865273475647,0.4234254062175751,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7469020485877991,0.2289661318063736,1.040959119796753,284.9215393066406,284.95001220703125,303.1499938964844,297.4786682128906,299.193115234375,297.2591552734375,284.9234619140625,1.0,0.5962492227554321,0.4337887167930603,0.4337887167930603,1.0,1.0,-3.222277402877808,1.053242564201355,2.169034957885742,0.2955921590328216,0.8879814743995667,0.8879814743995667,0.0,147.1331787109375,181.0,73268.25,0.0,2714.558837890625,1.0,278.156982421875,282.93658447265625,300.49609375,305.290283203125,293.1499938964844,293.1499938964844,278.45001220703125,37673.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831710934638977,1.0,0.0,0.0,3.663020372390747,3.6630449295043945,8.953069823292026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.146484375,0.0,1560.2718505859375,1895.4371337890625,0.0,2764.378662109375,0.9099230766296388,1.0,0.0,3.0,1.0,0.0
18018060,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8921270370483398,0.4111614823341369,0.3705812692642212,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9990000128746032,0.6291816234588623,0.5473240613937378,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9347985982894896,0.4676471352577209,0.3271501660346985,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9219523072242736,0.4510566294193268,0.427456259727478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7421649098396301,0.2337480336427688,1.0583330392837524,285.0594177246094,284.95001220703125,303.1603088378906,297.4705505371094,299.21417236328125,297.28668212890625,285.0600891113281,1.0,0.6087790727615356,0.4325838387012481,0.4325838387012481,1.0,1.0,-3.279372453689575,1.071393609046936,2.2079787254333496,0.3001173436641693,1.0,1.0,0.0,155.39566040039062,184.0,73749.8671875,0.0,2878.621826171875,1.0,278.44342041015625,283.0702819824219,300.4687194824219,305.2072448730469,293.1499938964844,293.1499938964844,278.1499938964844,32669.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282429575920105,1.0,0.0,0.0,3.809478521347046,3.809503555297852,9.683321877673734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.79296875,0.0,1691.9281005859375,1895.4371337890625,0.0,2732.095458984375,0.9385323524475098,1.0,0.0,3.0,1.0,0.0
18018120,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8921270370483398,0.4111614823341369,0.3705812692642212,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9990000128746032,0.6291816234588623,0.5473240613937378,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9347985982894896,0.4676471352577209,0.3271501660346985,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9219523072242736,0.4510566294193268,0.427456259727478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7421649098396301,0.2337480336427688,1.0583330392837524,285.0594177246094,284.95001220703125,303.1603088378906,297.4705505371094,299.21417236328125,297.28668212890625,285.0600891113281,1.0,0.6087790727615356,0.4325838387012481,0.4325838387012481,1.0,1.0,-3.279372453689575,1.071393609046936,2.2079787254333496,0.3001173436641693,1.0,1.0,0.0,155.39566040039062,184.0,73749.8671875,0.0,2878.621826171875,1.0,278.44342041015625,283.0702819824219,300.4687194824219,305.2072448730469,293.1499938964844,293.1499938964844,278.1499938964844,32669.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282429575920105,1.0,0.0,0.0,3.809478521347046,3.809503555297852,9.683321877673734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.79296875,0.0,1691.9281005859375,1895.4371337890625,0.0,2732.095458984375,0.9385323524475098,1.0,0.0,3.0,1.0,0.0
18018180,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8838294744491577,0.4121612906455993,0.3723767101764679,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9990000128746032,0.6297839879989624,0.5651880502700806,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.92585551738739,0.4701665937900543,0.3295822441577911,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9131909012794496,0.4534353911876678,0.4305539727210998,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.737956166267395,0.2362565994262695,1.07313871383667,284.9317932128906,284.95001220703125,303.1694641113281,297.4602966308594,299.2101745605469,297.27947998046875,284.9334411621094,1.0,0.6190181970596313,0.431378960609436,0.431378960609436,1.0,1.0,-3.327505350112915,1.0859605073928833,2.2415449619293213,0.3040487766265869,0.9424251317977904,0.9424251317977904,0.0,162.98193359375,187.0,75805.7421875,0.0,3024.53466796875,1.0,278.1559753417969,282.9057006835937,300.495361328125,305.4516296386719,293.1499938964844,293.1499938964844,278.1499938964844,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384643197059631,1.0,0.0,0.0,3.813940286636353,3.813965797424317,9.7060171810881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.853515625,0.0,1723.291259765625,1895.4371337890625,0.0,2827.370849609375,0.9420951008796692,1.0,0.0,3.0,1.0,0.0
18018240,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8838294744491577,0.4121612906455993,0.3723767101764679,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9990000128746032,0.6297839879989624,0.5651880502700806,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.92585551738739,0.4701665937900543,0.3295822441577911,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9131909012794496,0.4534353911876678,0.4305539727210998,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.737956166267395,0.2362565994262695,1.07313871383667,284.9317932128906,284.95001220703125,303.1694641113281,297.4602966308594,299.2101745605469,297.27947998046875,284.9334411621094,1.0,0.6190181970596313,0.431378960609436,0.431378960609436,1.0,1.0,-3.327505350112915,1.0859605073928833,2.2415449619293213,0.3040487766265869,0.9424251317977904,0.9424251317977904,0.0,162.98193359375,187.0,75805.7421875,0.0,3024.53466796875,1.0,278.1559753417969,282.9057006835937,300.495361328125,305.4516296386719,293.1499938964844,293.1499938964844,278.1499938964844,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384643197059631,1.0,0.0,0.0,3.813940286636353,3.813965797424317,9.7060171810881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.853515625,0.0,1723.291259765625,1895.4371337890625,0.0,2827.370849609375,0.9420951008796692,1.0,0.0,3.0,1.0,0.0
18018300,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8793855905532837,0.4123951494693756,0.3726693987846374,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.629349946975708,0.574060320854187,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9210378527641296,0.4710580706596374,0.3302939832210541,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9086239337921144,0.4542461931705475,0.4314543604850769,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.735341489315033,0.2370412498712539,1.0775727033615112,284.9459533691406,284.95001220703125,303.1736145019531,297.45440673828125,299.2044982910156,297.2712707519531,284.94696044921875,1.0,0.6233309507369995,0.4307765364646911,0.4307765364646911,1.0,1.0,-3.3458096981048584,1.091090202331543,2.2547194957733154,0.3050555288791656,0.948773980140686,0.948773980140686,0.0,166.55303955078125,187.0,76130.3046875,0.0,3084.97314453125,1.0,278.1511535644531,282.91217041015625,300.4766540527344,305.4377746582031,293.1499938964844,293.1499938964844,278.1499938964844,35722.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398613333702087,1.0,0.0,0.0,3.821181774139404,3.821207284927368,9.742908559928765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.5869140625,0.0,1729.9154052734375,1895.4371337890625,0.0,2840.419677734375,0.9435808658599854,1.0,0.0,3.0,1.0,0.0
18018360,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8754525780677795,0.4126335680484772,0.3729716539382934,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9990000128746032,0.6286935806274414,0.5821675062179565,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9167930483818054,0.4719102382659912,0.3309684991836548,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.904682993888855,0.4550011157989502,0.4322842359542846,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7329275608062744,0.2376851737499237,1.0812166929244995,284.9546813964844,284.95001220703125,303.177490234375,297.447998046875,299.1963806152344,297.2626037597656,284.9552917480469,1.0,0.6272183656692505,0.4297264814376831,0.4297264814376831,1.0,1.0,-3.3621201515197754,1.094351291656494,2.267768859863281,0.3046440184116363,0.9553245902061462,0.9553245902061462,0.0,169.8372802734375,190.0,76404.0703125,0.0,3139.943359375,1.0,278.1502685546875,282.9150390625,300.4642028808594,305.43798828125,293.1499938964844,293.1499938964844,278.1499938964844,35513.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410424590110779,1.0,0.0,0.0,3.832286357879639,3.8323121070861816,9.799618965189438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.537109375,0.0,1741.7618408203125,1895.4371337890625,0.0,2851.456298828125,0.9459304213523864,1.0,0.0,3.0,1.0,0.0
18018420,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8679655194282532,0.4130103588104248,0.3735224902629852,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9985204339027404,0.6270386576652527,0.5943447947502136,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9088385105133056,0.4734745621681213,0.3322283625602722,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8973811864852905,0.4563486874103546,0.4337940812110901,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7280569672584534,0.238678976893425,1.0870285034179688,284.9599304199219,284.95001220703125,303.1844482421875,297.4338073730469,299.1794128417969,297.24609375,284.9599304199219,1.0,0.6338475942611694,0.427626371383667,0.427626371383667,1.0,1.0,-3.3876256942749023,1.098020315170288,2.2896053791046143,0.3027089536190033,0.9648548364639282,0.9648548364639282,0.0,176.09759521484375,193.0,76842.09375,0.0,3233.531982421875,1.0,278.1500244140625,282.91162109375,300.445556640625,305.4476623535156,293.1499938964844,293.1499938964844,278.1499938964844,35358.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432245254516602,1.0,0.0,0.0,3.857435703277588,3.857461452484131,9.928660347213736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.1533203125,0.0,1771.3572998046875,1895.4371337890625,0.0,2871.8564453125,0.9514437913894652,1.0,0.0,3.0,1.0,0.0
18018480,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8679655194282532,0.4130103588104248,0.3735224902629852,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9985204339027404,0.6270386576652527,0.5943447947502136,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9088385105133056,0.4734745621681213,0.3322283625602722,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8973811864852905,0.4563486874103546,0.4337940812110901,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7280569672584534,0.238678976893425,1.0870285034179688,284.9599304199219,284.95001220703125,303.1844482421875,297.4338073730469,299.1794128417969,297.24609375,284.9599304199219,1.0,0.6338475942611694,0.427626371383667,0.427626371383667,1.0,1.0,-3.3876256942749023,1.098020315170288,2.2896053791046143,0.3027089536190033,0.9648548364639282,0.9648548364639282,0.0,176.09759521484375,193.0,76842.09375,0.0,3233.531982421875,1.0,278.1500244140625,282.91162109375,300.445556640625,305.4476623535156,293.1499938964844,293.1499938964844,278.1499938964844,35358.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432245254516602,1.0,0.0,0.0,3.857435703277588,3.857461452484131,9.928660347213736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.1533203125,0.0,1771.3572998046875,1895.4371337890625,0.0,2871.8564453125,0.9514437913894652,1.0,0.0,3.0,1.0,0.0
18018540,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.85901939868927,0.4131712019443512,0.3739505708217621,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9901763200759888,0.6264403462409973,0.5937865376472473,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8996442556381226,0.4748091995716095,0.3333763778209686,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8884074091911316,0.4574596881866455,0.4351401627063751,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7217232584953308,0.2393683642148971,1.0916165113449097,284.9517822265625,284.95001220703125,303.1903991699219,297.41778564453125,299.1648254394531,297.2356262207031,284.9515991210937,1.0,0.6384934186935425,0.4255262613296509,0.4255262613296509,1.0,1.0,-3.396085500717163,1.0953980684280396,2.300687313079834,0.2983985245227813,0.9626129269599916,0.9626129269599916,0.0,182.91929626464844,196.0,76938.8203125,0.0,3292.270751953125,1.0,278.1499938964844,282.9013366699219,300.4262390136719,305.440185546875,293.1499938964844,293.1499938964844,278.1499938964844,35658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448594808578491,1.0,0.0,0.0,3.870598077774048,3.870624303817749,9.996533663070295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.00390625,0.0,1790.016845703125,1895.4371337890625,0.0,2887.149169921875,0.9545440673828124,1.0,0.0,3.0,1.0,0.0
18018600,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.85901939868927,0.4131712019443512,0.3739505708217621,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9901763200759888,0.6264403462409973,0.5937865376472473,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8996442556381226,0.4748091995716095,0.3333763778209686,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8884074091911316,0.4574596881866455,0.4351401627063751,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7217232584953308,0.2393683642148971,1.0916165113449097,284.9517822265625,284.95001220703125,303.1903991699219,297.41778564453125,299.1648254394531,297.2356262207031,284.9515991210937,1.0,0.6384934186935425,0.4255262613296509,0.4255262613296509,1.0,1.0,-3.396085500717163,1.0953980684280396,2.300687313079834,0.2983985245227813,0.9626129269599916,0.9626129269599916,0.0,182.91929626464844,196.0,76938.8203125,0.0,3292.270751953125,1.0,278.1499938964844,282.9013366699219,300.4262390136719,305.440185546875,293.1499938964844,293.1499938964844,278.1499938964844,35658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448594808578491,1.0,0.0,0.0,3.870598077774048,3.870624303817749,9.996533663070295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.00390625,0.0,1790.016845703125,1895.4371337890625,0.0,2887.149169921875,0.9545440673828124,1.0,0.0,3.0,1.0,0.0
18018660,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8528214693069458,0.4132724702358246,0.3742276728153229,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9840667247772216,0.6267125606536865,0.5940642356872559,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8935249447822571,0.4760671854019165,0.3343962430953979,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8822795152664185,0.4584848284721374,0.4363053739070892,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7172408699989319,0.2399368435144424,1.095164179801941,284.9496459960937,284.95001220703125,303.19537353515625,297.4001159667969,299.1556396484375,297.2294006347656,284.9496459960937,1.0,0.6421845555305481,0.4240705668926239,0.4240705668926239,1.0,1.0,-3.403706312179565,1.0941330194473269,2.309573173522949,0.2954811155796051,0.9613189101219176,0.9613189101219176,0.0,188.0794982910156,199.0,76981.0078125,0.0,3339.721923828125,1.0,278.1499938964844,282.8974609375,300.40594482421875,305.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,35843.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459411859512329,1.0,0.0,0.0,3.8756256103515625,3.875651836395264,1.0022519063568325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.513671875,0.0,1797.728759765625,1895.4371337890625,0.0,2897.270751953125,0.9558186531066896,1.0,0.0,3.0,1.0,0.0
18018720,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8528214693069458,0.4132724702358246,0.3742276728153229,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9840667247772216,0.6267125606536865,0.5940642356872559,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8935249447822571,0.4760671854019165,0.3343962430953979,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8822795152664185,0.4584848284721374,0.4363053739070892,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7172408699989319,0.2399368435144424,1.095164179801941,284.9496459960937,284.95001220703125,303.19537353515625,297.4001159667969,299.1556396484375,297.2294006347656,284.9496459960937,1.0,0.6421845555305481,0.4240705668926239,0.4240705668926239,1.0,1.0,-3.403706312179565,1.0941330194473269,2.309573173522949,0.2954811155796051,0.9613189101219176,0.9613189101219176,0.0,188.0794982910156,199.0,76981.0078125,0.0,3339.721923828125,1.0,278.1499938964844,282.8974609375,300.40594482421875,305.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,35843.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459411859512329,1.0,0.0,0.0,3.8756256103515625,3.875651836395264,1.0022519063568325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.513671875,0.0,1797.728759765625,1895.4371337890625,0.0,2897.270751953125,0.9558186531066896,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8481636643409729,0.4133609235286712,0.3744511604309082,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9793240427970886,0.6272799968719482,0.5946940779685974,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8890307545661926,0.4772949814796448,0.3353618383407593,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8777587413787842,0.4594730734825134,0.4373895227909088,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7137981057167053,0.2404488325119018,1.0982167720794678,284.949462890625,284.95001220703125,303.1994323730469,297.380859375,299.14727783203125,297.22479248046875,284.9494934082031,1.0,0.645302414894104,0.4226148724555969,0.4226148724555969,1.0,1.0,-3.4108715057373047,1.0927308797836304,2.318140745162964,0.2925347685813904,0.9608395099639891,0.9608395099639891,0.0,192.25506591796875,202.0,76994.40625,0.0,3380.637939453125,1.0,278.1499938964844,282.8953857421875,300.3855285644531,305.4032897949219,293.1499938964844,293.1499938964844,278.1499938964844,35919.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846807062625885,1.0,0.0,0.0,3.877962589263916,3.877988815307617,1.0034610795628396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.677734375,0.0,1801.2415771484375,1895.4371337890625,0.0,2905.37451171875,0.9564018845558168,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8481636643409729,0.4133609235286712,0.3744511604309082,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9793240427970886,0.6272799968719482,0.5946940779685974,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8890307545661926,0.4772949814796448,0.3353618383407593,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8777587413787842,0.4594730734825134,0.4373895227909088,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7137981057167053,0.2404488325119018,1.0982167720794678,284.949462890625,284.95001220703125,303.1994323730469,297.380859375,299.14727783203125,297.22479248046875,284.9494934082031,1.0,0.645302414894104,0.4226148724555969,0.4226148724555969,1.0,1.0,-3.4108715057373047,1.0927308797836304,2.318140745162964,0.2925347685813904,0.9608395099639891,0.9608395099639891,0.0,192.25506591796875,202.0,76994.40625,0.0,3380.637939453125,1.0,278.1499938964844,282.8953857421875,300.3855285644531,305.4032897949219,293.1499938964844,293.1499938964844,278.1499938964844,35919.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846807062625885,1.0,0.0,0.0,3.877962589263916,3.877988815307617,1.0034610795628396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.677734375,0.0,1801.2415771484375,1895.4371337890625,0.0,2905.37451171875,0.9564018845558168,1.0,0.0,3.0,1.0,0.0
18018900,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8461342453956604,0.4133995473384857,0.3745514750480652,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9771984219551086,0.6275803446769714,0.5950353741645813,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8870978951454163,0.4778980314731598,0.3358320295810699,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8758099675178528,0.4599561691284179,0.4379138946533203,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7122697234153748,0.2406940311193466,1.0996521711349487,284.94952392578125,284.95001220703125,303.2011413574219,297.3706970214844,299.14312744140625,297.2227478027344,284.9495544433594,1.0,0.6467451453208923,0.4218870401382446,0.4218870401382446,1.0,1.0,-3.414325475692749,1.091972589492798,2.322352886199951,0.2910360395908355,0.9607154130935668,0.9607154130935668,0.0,194.1550445556641,202.0,76994.6796875,0.0,3399.763427734375,1.0,278.1499938964844,282.8945007324219,300.37506103515625,305.3928527832031,293.1499938964844,293.1499938964844,278.1499938964844,35940.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472170829772949,1.0,0.0,0.0,3.8786849975585938,3.878711223602295,1.0038348818852685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.123046875,0.0,1802.3162841796875,1895.4371337890625,0.0,2909.21240234375,0.956580936908722,1.0,0.0,3.0,1.0,0.0
18018960,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8442434668540955,0.4134342074394226,0.3746452927589416,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.975180685520172,0.6278771758079529,0.5953762531280518,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.885310173034668,0.478493869304657,0.3362948298454284,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8740053772926331,0.4604322016239166,0.4384282827377319,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7108269333839417,0.240933671593666,1.1010440587997437,284.94970703125,284.95001220703125,303.20263671875,297.36016845703125,299.1394958496094,297.2207946777344,284.94976806640625,1.0,0.6481313109397888,0.4212705492973327,0.4212705492973327,1.0,1.0,-3.417699098587036,1.0914669036865234,2.3262321949005127,0.2898088693618774,0.9607653617858888,0.9607653617858888,0.0,195.9685516357422,205.0,76996.4375,0.0,3418.229736328125,1.0,278.1499938964844,282.8937683105469,300.3643798828125,305.3821716308594,293.1499938964844,293.1499938964844,278.1499938964844,35952.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476236462593079,1.0,0.0,0.0,3.8793535232543945,3.879379749298096,1.0041809446192929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.7333984375,0.0,1803.2430419921875,1895.4371337890625,0.0,2913.01806640625,0.9567418098449708,1.0,0.0,3.0,1.0,0.0
18019020,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8407662510871887,0.4134898483753204,0.3748142421245575,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9713624715805054,0.6284320950508118,0.5960249304771423,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8820458054542542,0.4796500205993652,0.3371925354003906,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8707119822502136,0.4613619744777679,0.4394287467002868,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7081122994422913,0.2413928657770156,1.103704571723938,284.949951171875,284.95001220703125,303.2049865722656,297.3381652832031,299.1322021484375,297.2171936035156,284.9499816894531,1.0,0.650765597820282,0.4200375378131866,0.4200375378131866,1.0,1.0,-3.424167394638061,1.090375304222107,2.333792209625244,0.2873419821262359,0.9608977437019348,0.9608977437019348,0.0,199.4063873291016,208.0,76992.3984375,0.0,3453.5048828125,1.0,278.1499938964844,282.8921813964844,300.3421936035156,305.3596496582031,293.1499938964844,293.1499938964844,278.1499938964844,35965.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484319448471069,1.0,0.0,0.0,3.880446434020996,3.880472898483277,1.004746877697471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.5185546875,0.0,1804.71044921875,1895.4371337890625,0.0,2920.5859375,0.9569981694221495,1.0,0.0,3.0,1.0,0.0
18019080,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8407662510871887,0.4134898483753204,0.3748142421245575,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9713624715805054,0.6284320950508118,0.5960249304771423,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8820458054542542,0.4796500205993652,0.3371925354003906,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8707119822502136,0.4613619744777679,0.4394287467002868,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7081122994422913,0.2413928657770156,1.103704571723938,284.949951171875,284.95001220703125,303.2049865722656,297.3381652832031,299.1322021484375,297.2171936035156,284.9499816894531,1.0,0.650765597820282,0.4200375378131866,0.4200375378131866,1.0,1.0,-3.424167394638061,1.090375304222107,2.333792209625244,0.2873419821262359,0.9608977437019348,0.9608977437019348,0.0,199.4063873291016,208.0,76992.3984375,0.0,3453.5048828125,1.0,278.1499938964844,282.8921813964844,300.3421936035156,305.3596496582031,293.1499938964844,293.1499938964844,278.1499938964844,35965.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484319448471069,1.0,0.0,0.0,3.880446434020996,3.880472898483277,1.004746877697471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.5185546875,0.0,1804.71044921875,1895.4371337890625,0.0,2920.5859375,0.9569981694221495,1.0,0.0,3.0,1.0,0.0
18019140,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8375445604324341,0.4135441780090332,0.3749746084213257,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9676684737205504,0.6288998126983643,0.5965983867645264,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8790118098258972,0.48073211312294,0.3380410671234131,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.867681622505188,0.4622822403907776,0.4404120445251465,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7055431008338928,0.2418274730443954,1.106234073638916,284.949951171875,284.95001220703125,303.2065734863281,297.3149719238281,299.124755859375,297.2137145996094,284.9499816894531,1.0,0.6532803177833557,0.4188045263290405,0.4188045263290405,1.0,1.0,-3.430296897888184,1.0891425609588623,2.3411543369293213,0.2848149836063385,0.9608568549156188,0.9608568549156188,0.0,202.7093963623047,211.0,76976.9921875,0.0,3487.315673828125,1.0,278.1499938964844,282.8905029296875,300.3189697265625,305.33544921875,293.1499938964844,293.1499938964844,278.1499938964844,35978.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492485284805298,1.0,0.0,0.0,3.8810744285583496,3.88110089302063,1.0050721357401926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.01171875,0.0,1805.5968017578125,1895.4371337890625,0.0,2928.232666015625,0.9571475982666016,1.0,0.0,3.0,1.0,0.0
18019200,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8375445604324341,0.4135441780090332,0.3749746084213257,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9676684737205504,0.6288998126983643,0.5965983867645264,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8790118098258972,0.48073211312294,0.3380410671234131,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.867681622505188,0.4622822403907776,0.4404120445251465,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7055431008338928,0.2418274730443954,1.106234073638916,284.949951171875,284.95001220703125,303.2065734863281,297.3149719238281,299.124755859375,297.2137145996094,284.9499816894531,1.0,0.6532803177833557,0.4188045263290405,0.4188045263290405,1.0,1.0,-3.430296897888184,1.0891425609588623,2.3411543369293213,0.2848149836063385,0.9608568549156188,0.9608568549156188,0.0,202.7093963623047,211.0,76976.9921875,0.0,3487.315673828125,1.0,278.1499938964844,282.8905029296875,300.3189697265625,305.33544921875,293.1499938964844,293.1499938964844,278.1499938964844,35978.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492485284805298,1.0,0.0,0.0,3.8810744285583496,3.88110089302063,1.0050721357401926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.01171875,0.0,1805.5968017578125,1895.4371337890625,0.0,2928.232666015625,0.9571475982666016,1.0,0.0,3.0,1.0,0.0
18019260,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8344992995262146,0.4135911166667938,0.3751269578933716,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9640299677848816,0.6292839646339417,0.5970911979675293,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.876125693321228,0.4817452728748321,0.3388395011425018,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8648345470428467,0.4631892144680023,0.4413807690143585,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7030892968177795,0.2422366142272949,1.108638048171997,284.9497375488281,284.95001220703125,303.2074279785156,297.2906799316406,299.1169738769531,297.2104187011719,284.9497375488281,1.0,0.6557034850120544,0.4175464212894439,0.4175464212894439,1.0,1.0,-3.436091423034668,1.0877021551132202,2.348389148712158,0.2821597456932068,0.9605412483215332,0.9605412483215332,0.0,205.929931640625,214.0,76947.671875,0.0,3519.96044921875,1.0,278.1499938964844,282.88873291015625,300.2946472167969,305.30926513671875,293.1499938964844,293.1499938964844,278.1499938964844,35995.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500603437423706,1.0,0.0,0.0,3.8810436725616455,3.881070137023926,1.0050562195829116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.7568359375,0.0,1805.688720703125,1895.4371337890625,0.0,2935.8359375,0.9571502208709716,1.0,0.0,3.0,1.0,0.0
18019320,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8344992995262146,0.4135911166667938,0.3751269578933716,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9640299677848816,0.6292839646339417,0.5970911979675293,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.876125693321228,0.4817452728748321,0.3388395011425018,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8648345470428467,0.4631892144680023,0.4413807690143585,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7030892968177795,0.2422366142272949,1.108638048171997,284.9497375488281,284.95001220703125,303.2074279785156,297.2906799316406,299.1169738769531,297.2104187011719,284.9497375488281,1.0,0.6557034850120544,0.4175464212894439,0.4175464212894439,1.0,1.0,-3.436091423034668,1.0877021551132202,2.348389148712158,0.2821597456932068,0.9605412483215332,0.9605412483215332,0.0,205.929931640625,214.0,76947.671875,0.0,3519.96044921875,1.0,278.1499938964844,282.88873291015625,300.2946472167969,305.30926513671875,293.1499938964844,293.1499938964844,278.1499938964844,35995.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500603437423706,1.0,0.0,0.0,3.8810436725616455,3.881070137023926,1.0050562195829116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.7568359375,0.0,1805.688720703125,1895.4371337890625,0.0,2935.8359375,0.9571502208709716,1.0,0.0,3.0,1.0,0.0
