time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8315788507461548,0.4136200249195099,0.3752639293670654,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.960421085357666,0.6296064853668213,0.5975204706192017,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8733533620834351,0.4827108979225158,0.3396006226539612,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8621200323104858,0.4640721082687378,0.4423275291919708,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7007157802581787,0.2426199316978454,1.110919713973999,284.9494323730469,284.95001220703125,303.2076110839844,297.2654113769531,299.10906982421875,297.207275390625,284.949462890625,1.0,0.6580535769462585,0.416288286447525,0.416288286447525,1.0,1.0,-3.441572427749634,1.0861278772354126,2.3554446697235107,0.2794439494609833,0.9599776268005372,0.9599776268005372,0.0,209.0980834960937,217.0,76904.953125,0.0,3551.653076171875,1.0,278.1499938964844,282.8869934082031,300.26934814453125,305.2811584472656,293.1499938964844,293.1499938964844,278.1499938964844,36013.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850860595703125,1.0,0.0,0.0,3.8802895545959473,3.880315780639648,1.0046655916085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.888671875,0.0,1804.89208984375,1895.4371337890625,0.0,2943.331787109375,0.9569911360740662,1.0,0.0,3.0,1.0,0.0
18019440,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8315788507461548,0.4136200249195099,0.3752639293670654,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.960421085357666,0.6296064853668213,0.5975204706192017,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8733533620834351,0.4827108979225158,0.3396006226539612,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8621200323104858,0.4640721082687378,0.4423275291919708,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7007157802581787,0.2426199316978454,1.110919713973999,284.9494323730469,284.95001220703125,303.2076110839844,297.2654113769531,299.10906982421875,297.207275390625,284.949462890625,1.0,0.6580535769462585,0.416288286447525,0.416288286447525,1.0,1.0,-3.441572427749634,1.0861278772354126,2.3554446697235107,0.2794439494609833,0.9599776268005372,0.9599776268005372,0.0,209.0980834960937,217.0,76904.953125,0.0,3551.653076171875,1.0,278.1499938964844,282.8869934082031,300.26934814453125,305.2811584472656,293.1499938964844,293.1499938964844,278.1499938964844,36013.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850860595703125,1.0,0.0,0.0,3.8802895545959473,3.880315780639648,1.0046655916085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.888671875,0.0,1804.89208984375,1895.4371337890625,0.0,2943.331787109375,0.9569911360740662,1.0,0.0,3.0,1.0,0.0
18019500,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.830154299736023,0.4136273860931396,0.3753261268138885,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9586235284805298,0.6297507882118225,0.5977177023887634,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8720034956932068,0.4831813871860504,0.3399715721607208,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8608018755912781,0.4645040333271026,0.4427920877933502,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6995522379875183,0.2428028285503387,1.1120197772979736,284.94927978515625,284.95001220703125,303.2074584960937,297.2524719238281,299.1051025390625,297.2057800292969,284.9493103027344,1.0,0.659207284450531,0.4156592488288879,0.4156592488288879,1.0,1.0,-3.444212913513184,1.0852978229522705,2.358914852142334,0.2780663967132568,0.9596172571182252,0.9596172571182252,0.0,210.6700592041016,217.0,76879.1171875,0.0,3567.224609375,1.0,278.1499938964844,282.8861694335937,300.2563781738281,305.2664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36022.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512582182884216,1.0,0.0,0.0,3.879661083221436,3.8796873092651367,1.0043402198789408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.1005859375,0.0,1804.181884765625,1895.4371337890625,0.0,2947.056884765625,0.9568552374839784,1.0,0.0,3.0,1.0,0.0
18019560,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8287510871887207,0.4136300086975097,0.375383973121643,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9568312168121338,0.6298850178718567,0.5979045629501343,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8706770539283752,0.4836451411247253,0.3403370976448059,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8595077395439148,0.4649293422698974,0.4432503879070282,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6984029412269592,0.242979809641838,1.113092303276062,284.9491882324219,284.95001220703125,303.2071533203125,297.23931884765625,299.10125732421875,297.204345703125,284.9491882324219,1.0,0.6603475213050842,0.4150714576244354,0.4150714576244354,1.0,1.0,-3.446788787841797,1.0845494270324707,2.362239360809326,0.276785135269165,0.959256112575531,0.959256112575531,0.0,212.2347106933593,220.0,76852.09375,0.0,3582.61962890625,1.0,278.1499938964844,282.8854064941406,300.24322509765625,305.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,36030.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516536951065063,1.0,0.0,0.0,3.8789193630218506,3.878945589065552,1.0039561857411172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.0380859375,0.0,1803.3194580078125,1895.4371337890625,0.0,2950.761962890625,0.9566932320594788,1.0,0.0,3.0,1.0,0.0
18019620,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8259996175765991,0.4136186838150024,0.3754845559597015,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9532618522644044,0.6301236152648926,0.5982479453086853,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8680904507637024,0.4845542311668396,0.3410536348819732,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8569840788841248,0.4657564461231231,0.4441446959972381,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6961410045623779,0.2433136254549026,1.1151444911956787,284.9489440917969,284.95001220703125,303.20611572265625,297.2124938964844,299.0935363769531,297.2015991210937,284.948974609375,1.0,0.6625868082046509,0.4138959348201751,0.4138959348201751,1.0,1.0,-3.451730966567993,1.0829793214797974,2.3687515258789062,0.2741971313953399,0.9583947658538818,0.9583947658538818,0.0,215.3435821533203,223.0,76789.2734375,0.0,3612.84814453125,1.0,278.1499938964844,282.8839111328125,300.21630859375,305.22027587890625,293.1499938964844,293.1499938964844,278.1499938964844,36045.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524277210235596,1.0,0.0,0.0,3.8769619464874254,3.876988172531128,1.0029432360170176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.2880859375,0.0,1800.9989013671875,1895.4371337890625,0.0,2958.014404296875,0.9562617540359496,1.0,0.0,3.0,1.0,0.0
18019680,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8259996175765991,0.4136186838150024,0.3754845559597015,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9532618522644044,0.6301236152648926,0.5982479453086853,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8680904507637024,0.4845542311668396,0.3410536348819732,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8569840788841248,0.4657564461231231,0.4441446959972381,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6961410045623779,0.2433136254549026,1.1151444911956787,284.9489440917969,284.95001220703125,303.20611572265625,297.2124938964844,299.0935363769531,297.2015991210937,284.948974609375,1.0,0.6625868082046509,0.4138959348201751,0.4138959348201751,1.0,1.0,-3.451730966567993,1.0829793214797974,2.3687515258789062,0.2741971313953399,0.9583947658538818,0.9583947658538818,0.0,215.3435821533203,223.0,76789.2734375,0.0,3612.84814453125,1.0,278.1499938964844,282.8839111328125,300.21630859375,305.22027587890625,293.1499938964844,293.1499938964844,278.1499938964844,36045.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524277210235596,1.0,0.0,0.0,3.8769619464874254,3.876988172531128,1.0029432360170176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.2880859375,0.0,1800.9989013671875,1895.4371337890625,0.0,2958.014404296875,0.9562617540359496,1.0,0.0,3.0,1.0,0.0
18019740,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8233073949813843,0.4135899841785431,0.3755692839622497,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.949712574481964,0.630335807800293,0.5985647439956665,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8655857443809509,0.485450267791748,0.341759592294693,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8545358777046204,0.4665581285953522,0.4450149238109588,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6939229965209961,0.2436259388923645,1.117098689079285,284.94873046875,284.95001220703125,303.2045593261719,297.1850891113281,299.0857849121094,297.1990051269531,284.94873046875,1.0,0.664785623550415,0.4127203822135925,0.4127203822135925,1.0,1.0,-3.456460952758789,1.0813182592391968,2.375142812728882,0.2715660333633423,0.9573709964752196,0.9573709964752196,0.0,218.4377899169922,226.0,76716.7734375,0.0,3642.559814453125,1.0,278.1499938964844,282.88250732421875,300.1888732910156,305.1878662109375,293.1499938964844,293.1499938964844,278.1499938964844,36060.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531928062438965,1.0,0.0,0.0,3.874464273452759,3.87449049949646,1.001651412479987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.763671875,0.0,1798.008544921875,1895.4371337890625,0.0,2965.18408203125,0.955708384513855,1.0,0.0,3.0,1.0,0.0
18019800,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8233073949813843,0.4135899841785431,0.3755692839622497,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.949712574481964,0.630335807800293,0.5985647439956665,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8655857443809509,0.485450267791748,0.341759592294693,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8545358777046204,0.4665581285953522,0.4450149238109588,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6939229965209961,0.2436259388923645,1.117098689079285,284.94873046875,284.95001220703125,303.2045593261719,297.1850891113281,299.0857849121094,297.1990051269531,284.94873046875,1.0,0.664785623550415,0.4127203822135925,0.4127203822135925,1.0,1.0,-3.456460952758789,1.0813182592391968,2.375142812728882,0.2715660333633423,0.9573709964752196,0.9573709964752196,0.0,218.4377899169922,226.0,76716.7734375,0.0,3642.559814453125,1.0,278.1499938964844,282.88250732421875,300.1888732910156,305.1878662109375,293.1499938964844,293.1499938964844,278.1499938964844,36060.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531928062438965,1.0,0.0,0.0,3.874464273452759,3.87449049949646,1.001651412479987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.763671875,0.0,1798.008544921875,1895.4371337890625,0.0,2965.18408203125,0.955708384513855,1.0,0.0,3.0,1.0,0.0
18019860,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8206647634506226,0.4135449230670929,0.3756389915943146,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9461905360221864,0.6305269598960876,0.5988602042198181,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8631620407104492,0.4863403737545013,0.3424599766731262,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8521579504013062,0.4673347473144531,0.4458611905574798,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6917462348937988,0.2439168691635131,1.1189556121826172,284.948486328125,284.95001220703125,303.2024841308594,297.1571655273437,299.0778503417969,297.19659423828125,284.948486328125,1.0,0.666947603225708,0.4115294218063354,0.4115294218063354,1.0,1.0,-3.4609951972961426,1.0795297622680664,2.381465435028076,0.2688507437705993,0.9561784863471984,0.9561784863471984,0.0,221.51907348632807,229.0,76634.125,0.0,3671.79541015625,1.0,278.1499938964844,282.8811340332031,300.160888671875,305.1542663574219,293.1499938964844,293.1499938964844,278.1499938964844,36075.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539388179779053,1.0,0.0,0.0,3.871394395828247,3.871420621871948,1.000064798972744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.41015625,0.0,1794.3114013671875,1895.4371337890625,0.0,2972.17578125,0.9550262093544006,1.0,0.0,3.0,1.0,0.0
18019920,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8206647634506226,0.4135449230670929,0.3756389915943146,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9461905360221864,0.6305269598960876,0.5988602042198181,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8631620407104492,0.4863403737545013,0.3424599766731262,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8521579504013062,0.4673347473144531,0.4458611905574798,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6917462348937988,0.2439168691635131,1.1189556121826172,284.948486328125,284.95001220703125,303.2024841308594,297.1571655273437,299.0778503417969,297.19659423828125,284.948486328125,1.0,0.666947603225708,0.4115294218063354,0.4115294218063354,1.0,1.0,-3.4609951972961426,1.0795297622680664,2.381465435028076,0.2688507437705993,0.9561784863471984,0.9561784863471984,0.0,221.51907348632807,229.0,76634.125,0.0,3671.79541015625,1.0,278.1499938964844,282.8811340332031,300.160888671875,305.1542663574219,293.1499938964844,293.1499938964844,278.1499938964844,36075.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539388179779053,1.0,0.0,0.0,3.871394395828247,3.871420621871948,1.000064798972744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.41015625,0.0,1794.3114013671875,1895.4371337890625,0.0,2972.17578125,0.9550262093544006,1.0,0.0,3.0,1.0,0.0
18019980,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8180622458457947,0.413485050201416,0.3756949305534363,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.942702293395996,0.6307020783424377,0.5991391539573669,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8608184456825256,0.4872317314147949,0.3431599140167236,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8498456478118896,0.468087375164032,0.4466844499111175,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6896081566810608,0.2441868782043457,1.120717167854309,284.9482727050781,284.95001220703125,303.20001220703125,297.12890625,299.06988525390625,297.1943359375,284.9482727050781,1.0,0.6690760850906372,0.4103384613990783,0.4103384613990783,1.0,1.0,-3.465350389480591,1.077661156654358,2.387689113616944,0.2660941779613495,0.9548667073249816,0.9548667073249816,0.0,224.5895538330078,232.0,76542.9296875,0.0,3700.601806640625,1.0,278.1499938964844,282.8798828125,300.1325378417969,305.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36089.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546631932258606,1.0,0.0,0.0,3.867806434631348,3.867832660675049,9.982119308915571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.5537109375,0.0,1789.9664306640625,1895.4371337890625,0.0,2978.965087890625,0.9542269110679626,1.0,0.0,3.0,1.0,0.0
18020040,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8180622458457947,0.413485050201416,0.3756949305534363,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.942702293395996,0.6307020783424377,0.5991391539573669,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8608184456825256,0.4872317314147949,0.3431599140167236,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8498456478118896,0.468087375164032,0.4466844499111175,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6896081566810608,0.2441868782043457,1.120717167854309,284.9482727050781,284.95001220703125,303.20001220703125,297.12890625,299.06988525390625,297.1943359375,284.9482727050781,1.0,0.6690760850906372,0.4103384613990783,0.4103384613990783,1.0,1.0,-3.465350389480591,1.077661156654358,2.387689113616944,0.2660941779613495,0.9548667073249816,0.9548667073249816,0.0,224.5895538330078,232.0,76542.9296875,0.0,3700.601806640625,1.0,278.1499938964844,282.8798828125,300.1325378417969,305.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36089.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546631932258606,1.0,0.0,0.0,3.867806434631348,3.867832660675049,9.982119308915571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.5537109375,0.0,1789.9664306640625,1895.4371337890625,0.0,2978.965087890625,0.9542269110679626,1.0,0.0,3.0,1.0,0.0
18020100,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.816772997379303,0.4134512543678283,0.3757193684577942,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.94097238779068,0.6307861804962158,0.5992750525474548,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8596751689910889,0.4876794815063476,0.343511015176773,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8487129211425781,0.4684571325778961,0.447089821100235,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6885539889335632,0.2443160116672516,1.12157142162323,284.9481811523437,284.95001220703125,303.1986083984375,297.1146850585937,299.0658874511719,297.1932678222656,284.9481811523437,1.0,0.6701312065124512,0.4097429811954498,0.4097429811954498,1.0,1.0,-3.467480182647705,1.0767043828964231,2.390775918960572,0.2647035121917724,0.9541838765144348,0.9541838765144348,0.0,226.12310791015625,232.0,76495.1875,0.0,3714.905517578125,1.0,278.1499938964844,282.8793029785156,300.1183166503906,305.1021423339844,293.1499938964844,293.1499938964844,278.1499938964844,36095.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550211787223816,1.0,0.0,0.0,3.865880012512207,3.865906238555908,9.972177394956816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.767578125,0.0,1787.6287841796875,1895.4371337890625,0.0,2982.321044921875,0.9537970423698424,1.0,0.0,3.0,1.0,0.0
18020160,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8154913187026978,0.4134150743484497,0.3757414817810058,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9392544627189636,0.6308682560920715,0.599408745765686,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8585516810417175,0.4881293177604675,0.3438632190227508,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.847596287727356,0.4688225388526916,0.4474909007549286,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6875101923942566,0.2444411665201187,1.12240731716156,284.9481506347656,284.95001220703125,303.1971130371094,297.10040283203125,299.06207275390625,297.19219970703125,284.9481506347656,1.0,0.6711801290512085,0.4091951549053192,0.4091951549053192,1.0,1.0,-3.469579696655273,1.0758614540100098,2.393718242645264,0.2634326219558716,0.9535409212112428,0.9535409212112428,0.0,227.654525756836,235.0,76448.09375,0.0,3729.13623046875,1.0,278.1499938964844,282.8787536621094,300.10400390625,305.08453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36100.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553761839866638,1.0,0.0,0.0,3.863930940628052,3.863957166671753,9.96212520476547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.080078125,0.0,1785.249267578125,1895.4371337890625,0.0,2985.6484375,0.9533613920211792,1.0,0.0,3.0,1.0,0.0
18020220,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8129456043243408,0.4133333563804626,0.3757769763469696,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9358586072921752,0.6310265064239502,0.5996697545051575,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8563671112060547,0.4890415966510772,0.3445753455162048,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.845408022403717,0.4695362150669098,0.4482765197753906,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6854500770568848,0.2446753978729248,1.1240055561065674,284.9480895996094,284.95001220703125,303.19390869140625,297.0718078613281,299.05450439453125,297.1902770996094,284.9480895996094,1.0,0.6732555031776428,0.4080995619297027,0.4080995619297027,1.0,1.0,-3.473662137985229,1.0741411447525024,2.3995211124420166,0.2608799040317535,0.952225625514984,0.952225625514984,0.0,230.7085418701172,238.0,76350.2734375,0.0,3757.306884765625,1.0,278.1499938964844,282.8777160644531,300.0753173828125,305.0490417480469,293.1499938964844,293.1499938964844,278.1499938964844,36106.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856070339679718,1.0,0.0,0.0,3.859838485717773,3.859864473342896,9.94103288576298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.1689453125,0.0,1780.2398681640625,1895.4371337890625,0.0,2992.15625,0.9524446129798888,1.0,0.0,3.0,1.0,0.0
18020280,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8129456043243408,0.4133333563804626,0.3757769763469696,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9358586072921752,0.6310265064239502,0.5996697545051575,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8563671112060547,0.4890415966510772,0.3445753455162048,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.845408022403717,0.4695362150669098,0.4482765197753906,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6854500770568848,0.2446753978729248,1.1240055561065674,284.9480895996094,284.95001220703125,303.19390869140625,297.0718078613281,299.05450439453125,297.1902770996094,284.9480895996094,1.0,0.6732555031776428,0.4080995619297027,0.4080995619297027,1.0,1.0,-3.473662137985229,1.0741411447525024,2.3995211124420166,0.2608799040317535,0.952225625514984,0.952225625514984,0.0,230.7085418701172,238.0,76350.2734375,0.0,3757.306884765625,1.0,278.1499938964844,282.8777160644531,300.0753173828125,305.0490417480469,293.1499938964844,293.1499938964844,278.1499938964844,36106.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856070339679718,1.0,0.0,0.0,3.859838485717773,3.859864473342896,9.94103288576298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.1689453125,0.0,1780.2398681640625,1895.4371337890625,0.0,2992.15625,0.9524446129798888,1.0,0.0,3.0,1.0,0.0
18020340,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.810414731502533,0.4132417738437652,0.3758033215999603,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.932519555091858,0.6311807632446289,0.599926233291626,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8542622327804565,0.489975243806839,0.3453013598918915,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8432760238647461,0.4702305197715759,0.4490435421466827,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6834256649017334,0.2448910623788833,1.125519633293152,284.9480285644531,284.95001220703125,303.1903991699219,297.0431823730469,299.0469665527344,297.1884765625,284.9480285644531,1.0,0.6753065586090088,0.4070039689540863,0.4070039689540863,1.0,1.0,-3.477620840072632,1.0723650455474854,2.4052557945251465,0.2582960128784179,0.9508533477783204,0.9508533477783204,0.0,233.7555389404297,241.0,76248.1171875,0.0,3785.19287109375,1.0,278.1499938964844,282.8766784667969,300.0466613769531,305.0132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36112.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567465543746948,1.0,0.0,0.0,3.855503082275391,3.8555290699005127,9.918715022649849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.6201171875,0.0,1774.9361572265625,1895.4371337890625,0.0,2998.49609375,0.9514725208282472,1.0,0.0,3.0,1.0,0.0
18020400,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.810414731502533,0.4132417738437652,0.3758033215999603,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.932519555091858,0.6311807632446289,0.599926233291626,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8542622327804565,0.489975243806839,0.3453013598918915,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8432760238647461,0.4702305197715759,0.4490435421466827,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6834256649017334,0.2448910623788833,1.125519633293152,284.9480285644531,284.95001220703125,303.1903991699219,297.0431823730469,299.0469665527344,297.1884765625,284.9480285644531,1.0,0.6753065586090088,0.4070039689540863,0.4070039689540863,1.0,1.0,-3.477620840072632,1.0723650455474854,2.4052557945251465,0.2582960128784179,0.9508533477783204,0.9508533477783204,0.0,233.7555389404297,241.0,76248.1171875,0.0,3785.19287109375,1.0,278.1499938964844,282.8766784667969,300.0466613769531,305.0132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36112.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567465543746948,1.0,0.0,0.0,3.855503082275391,3.8555290699005127,9.918715022649849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.6201171875,0.0,1774.9361572265625,1895.4371337890625,0.0,2998.49609375,0.9514725208282472,1.0,0.0,3.0,1.0,0.0
18020460,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8078897595405579,0.4131430387496948,0.3758231103420257,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.92924302816391,0.6313343048095703,0.6001814603805542,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8522326946258545,0.4909308850765228,0.3460417985916137,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8411980867385864,0.4709101915359497,0.449796587228775,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6814382672309875,0.2450921684503555,1.1269677877426147,284.9479675292969,284.95001220703125,303.1866455078125,297.01470947265625,299.0393371582031,297.18682861328125,284.9479675292969,1.0,0.6773393154144287,0.4058943688869476,0.4058943688869476,1.0,1.0,-3.4814906120300293,1.07050621509552,2.410984516143799,0.2556455433368683,0.9494301080703736,0.9494301080703736,0.0,236.79879760742188,244.0,76142.359375,0.0,3812.8974609375,1.0,278.1499938964844,282.8757019042969,300.0180969238281,304.977294921875,293.1499938964844,293.1499938964844,278.1499938964844,36118.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574022054672241,1.0,0.0,0.0,3.850960731506348,3.8509867191314697,9.895356924971566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.5859375,0.0,1769.388916015625,1895.4371337890625,0.0,3004.6435546875,0.950453758239746,1.0,0.0,3.0,1.0,0.0
18020520,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8078897595405579,0.4131430387496948,0.3758231103420257,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.92924302816391,0.6313343048095703,0.6001814603805542,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8522326946258545,0.4909308850765228,0.3460417985916137,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8411980867385864,0.4709101915359497,0.449796587228775,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6814382672309875,0.2450921684503555,1.1269677877426147,284.9479675292969,284.95001220703125,303.1866455078125,297.01470947265625,299.0393371582031,297.18682861328125,284.9479675292969,1.0,0.6773393154144287,0.4058943688869476,0.4058943688869476,1.0,1.0,-3.4814906120300293,1.07050621509552,2.410984516143799,0.2556455433368683,0.9494301080703736,0.9494301080703736,0.0,236.79879760742188,244.0,76142.359375,0.0,3812.8974609375,1.0,278.1499938964844,282.8757019042969,300.0180969238281,304.977294921875,293.1499938964844,293.1499938964844,278.1499938964844,36118.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574022054672241,1.0,0.0,0.0,3.850960731506348,3.8509867191314697,9.895356924971566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.5859375,0.0,1769.388916015625,1895.4371337890625,0.0,3004.6435546875,0.950453758239746,1.0,0.0,3.0,1.0,0.0
18020580,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8053604960441589,0.4130280613899231,0.3758295476436615,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9260506629943848,0.6315100789070129,0.6004534959793091,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8502964377403259,0.4919463396072387,0.3468188345432281,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8391702175140381,0.4715654253959656,0.4505279660224914,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6794902086257935,0.2452791482210159,1.1283512115478516,284.9479064941406,284.95001220703125,303.1827087402344,296.9864807128906,299.0317687988281,297.1853332519531,284.9479064941406,1.0,0.6793571710586548,0.4047847688198089,0.4047847688198089,1.0,1.0,-3.485304832458496,1.06861412525177,2.4166905879974365,0.2529692649841308,0.9479938745498656,0.9479938745498656,0.0,239.8357086181641,247.0,76034.296875,0.0,3840.484375,1.0,278.1499938964844,282.874755859375,299.9897766113281,304.9413757324219,293.1499938964844,293.1499938964844,278.1499938964844,36123.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580349087715149,1.0,0.0,0.0,3.846266746520996,3.846292734146118,9.87124849416432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.3271484375,0.0,1763.6595458984375,1895.4371337890625,0.0,3010.576416015625,0.9494005441665648,1.0,0.0,3.0,1.0,0.0
18020640,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8053604960441589,0.4130280613899231,0.3758295476436615,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9260506629943848,0.6315100789070129,0.6004534959793091,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8502964377403259,0.4919463396072387,0.3468188345432281,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8391702175140381,0.4715654253959656,0.4505279660224914,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6794902086257935,0.2452791482210159,1.1283512115478516,284.9479064941406,284.95001220703125,303.1827087402344,296.9864807128906,299.0317687988281,297.1853332519531,284.9479064941406,1.0,0.6793571710586548,0.4047847688198089,0.4047847688198089,1.0,1.0,-3.485304832458496,1.06861412525177,2.4166905879974365,0.2529692649841308,0.9479938745498656,0.9479938745498656,0.0,239.8357086181641,247.0,76034.296875,0.0,3840.484375,1.0,278.1499938964844,282.874755859375,299.9897766113281,304.9413757324219,293.1499938964844,293.1499938964844,278.1499938964844,36123.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580349087715149,1.0,0.0,0.0,3.846266746520996,3.846292734146118,9.87124849416432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.3271484375,0.0,1763.6595458984375,1895.4371337890625,0.0,3010.576416015625,0.9494005441665648,1.0,0.0,3.0,1.0,0.0
18020700,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8041002154350281,0.4129660129547119,0.375828742980957,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9244864583015442,0.6316055655479431,0.6005961298942566,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8493601679801941,0.4924732744693756,0.3472199738025665,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8381739258766174,0.4718861579895019,0.4508872628211975,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6785311102867126,0.2453689277172088,1.129026174545288,284.9478759765625,284.95001220703125,303.1806945800781,296.9725036621094,299.02801513671875,297.18463134765625,284.9479064941406,1.0,0.6803622841835022,0.4042299687862396,0.4042299687862396,1.0,1.0,-3.48720121383667,1.067659616470337,2.419541358947754,0.251623660326004,0.947276771068573,0.947276771068573,0.0,241.35354614257807,247.0,75979.8359375,0.0,3854.27001953125,1.0,278.1499938964844,282.8742980957031,299.9757080078125,304.9234619140625,293.1499938964844,293.1499938964844,278.1499938964844,36125.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583405017852783,1.0,0.0,0.0,3.8438897132873535,3.843915700912476,9.859051033345168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.685546875,0.0,1760.7603759765625,1895.4371337890625,0.0,3013.441650390625,0.948866844177246,1.0,0.0,3.0,1.0,0.0
18020760,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8028510212898254,0.4128993451595306,0.3758247196674347,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9229464530944824,0.6317092776298523,0.6007441282272339,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8484466075897217,0.4930181503295898,0.3476307988166809,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8371896743774414,0.4722007811069488,0.4512417614459991,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6775826215744019,0.24545618891716,1.1296892166137695,284.9479064941406,284.95001220703125,303.1786193847656,296.9586181640625,299.0243530273437,297.1839599609375,284.9479064941406,1.0,0.6813650131225586,0.4036931991577148,0.4036931991577148,1.0,1.0,-3.4890925884246826,1.0667496919631958,2.4223427772521973,0.250321626663208,0.9465864300727844,0.9465864300727844,0.0,242.86978149414065,235.0,75926.015625,0.0,3868.046875,1.0,278.1499938964844,282.87384033203125,299.96173095703125,304.9056701660156,293.1499938964844,293.1499938964844,278.1499938964844,36126.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586398363113403,1.0,0.0,0.0,3.841519117355346,3.8415451049804688,9.846894499787595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.19921875,0.0,1757.8642578125,1895.4371337890625,0.0,3016.248779296875,0.9483343362808228,1.0,0.0,3.0,1.0,0.0
18020820,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8063758611679077,0.4127784073352813,0.3755554556846618,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.927852213382721,0.631951630115509,0.6007892489433289,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8526778817176819,0.4941752851009369,0.3482872247695923,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.841009795665741,0.472827672958374,0.4516656696796417,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.680851936340332,0.2456420958042144,1.1297147274017334,284.9463806152344,284.95001220703125,303.1744384765625,296.9312438964844,299.0169982910156,297.1829528808594,284.94635009765625,1.0,0.6790763735771179,0.4026196300983429,0.4026196300983429,1.0,1.0,-3.490157127380371,1.0639829635620115,2.42617416381836,0.2474486827850341,0.9436439871788024,0.9436439871788024,0.0,238.7258453369141,223.0,75771.3984375,0.0,3846.038818359375,1.0,278.1499938964844,282.8722229003906,299.9339294433594,304.8681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36182.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591724038124084,1.0,0.0,0.0,3.835031032562256,3.835056781768799,9.813660426516435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.625,0.0,1750.3702392578125,1895.4371337890625,0.0,3021.243408203125,0.9468980431556702,1.0,0.0,3.0,1.0,0.0
18020880,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8063758611679077,0.4127784073352813,0.3755554556846618,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.927852213382721,0.631951630115509,0.6007892489433289,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8526778817176819,0.4941752851009369,0.3482872247695923,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.841009795665741,0.472827672958374,0.4516656696796417,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.680851936340332,0.2456420958042144,1.1297147274017334,284.9463806152344,284.95001220703125,303.1744384765625,296.9312438964844,299.0169982910156,297.1829528808594,284.94635009765625,1.0,0.6790763735771179,0.4026196300983429,0.4026196300983429,1.0,1.0,-3.490157127380371,1.0639829635620115,2.42617416381836,0.2474486827850341,0.9436439871788024,0.9436439871788024,0.0,238.7258453369141,223.0,75771.3984375,0.0,3846.038818359375,1.0,278.1499938964844,282.8722229003906,299.9339294433594,304.8681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36182.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591724038124084,1.0,0.0,0.0,3.835031032562256,3.835056781768799,9.813660426516435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.625,0.0,1750.3702392578125,1895.4371337890625,0.0,3021.243408203125,0.9468980431556702,1.0,0.0,3.0,1.0,0.0
18020940,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8132551312446594,0.4127154052257538,0.375186949968338,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.937506139278412,0.6322699189186096,0.6007553339004517,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8606823086738586,0.4954686462879181,0.3489284813404083,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8483685255050659,0.4734836220741272,0.451958417892456,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6872529983520508,0.2458756864070892,1.1292113065719604,284.9455871582031,284.95001220703125,303.1701965332031,296.90447998046875,299.01007080078125,297.1826477050781,284.945556640625,1.0,0.6749547719955444,0.4015460908412933,0.4015460908412933,1.0,1.0,-3.490192174911499,1.0608556270599363,2.4293365478515625,0.2444003820419311,0.9403240084648132,0.9403240084648132,0.0,230.75704956054688,211.0,75587.6796875,0.0,3798.658447265625,1.0,278.1499938964844,282.8717956542969,299.9065246582031,304.82843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36238.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595634698867798,1.0,0.0,0.0,3.826013565063477,3.826039552688599,9.767564961293829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.2294921875,0.0,1739.81982421875,1895.4371337890625,0.0,3024.910888671875,0.9449098706245422,1.0,0.0,3.0,1.0,0.0
18021000,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8132551312446594,0.4127154052257538,0.375186949968338,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.937506139278412,0.6322699189186096,0.6007553339004517,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8606823086738586,0.4954686462879181,0.3489284813404083,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8483685255050659,0.4734836220741272,0.451958417892456,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6872529983520508,0.2458756864070892,1.1292113065719604,284.9455871582031,284.95001220703125,303.1701965332031,296.90447998046875,299.01007080078125,297.1826477050781,284.945556640625,1.0,0.6749547719955444,0.4015460908412933,0.4015460908412933,1.0,1.0,-3.490192174911499,1.0608556270599363,2.4293365478515625,0.2444003820419311,0.9403240084648132,0.9403240084648132,0.0,230.75704956054688,211.0,75587.6796875,0.0,3798.658447265625,1.0,278.1499938964844,282.8717956542969,299.9065246582031,304.82843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36238.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595634698867798,1.0,0.0,0.0,3.826013565063477,3.826039552688599,9.767564961293829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.2294921875,0.0,1739.81982421875,1895.4371337890625,0.0,3024.910888671875,0.9449098706245422,1.0,0.0,3.0,1.0,0.0
18021060,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8220354318618774,0.4127110242843628,0.3748026192188263,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9499446153640748,0.6326506733894348,0.6007100939750671,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8713311553001404,0.496874988079071,0.3495975136756897,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.85821133852005,0.474177747964859,0.4522134661674499,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6957301497459412,0.2461572438478469,1.128580927848816,284.945556640625,284.95001220703125,303.1659545898437,296.87847900390625,299.003662109375,297.1830139160156,284.945556640625,1.0,0.669885516166687,0.4004917442798614,0.4004917442798614,1.0,1.0,-3.490028619766236,1.0577086210250854,2.4323201179504395,0.241364300251007,0.9373423457145692,0.9373423457145692,0.0,220.9400634765625,199.0,75400.0390625,0.0,3739.773681640625,1.0,278.1499938964844,282.8721618652344,299.8800354003906,304.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,36261.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598589301109314,1.0,0.0,0.0,3.8161871433258057,3.8162128925323486,9.71745635069965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.7314453125,0.0,1728.081298828125,1895.4371337890625,0.0,3027.68212890625,0.94271981716156,1.0,0.0,3.0,1.0,0.0
18021120,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8220354318618774,0.4127110242843628,0.3748026192188263,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9499446153640748,0.6326506733894348,0.6007100939750671,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8713311553001404,0.496874988079071,0.3495975136756897,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.85821133852005,0.474177747964859,0.4522134661674499,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6957301497459412,0.2461572438478469,1.128580927848816,284.945556640625,284.95001220703125,303.1659545898437,296.87847900390625,299.003662109375,297.1830139160156,284.945556640625,1.0,0.669885516166687,0.4004917442798614,0.4004917442798614,1.0,1.0,-3.490028619766236,1.0577086210250854,2.4323201179504395,0.241364300251007,0.9373423457145692,0.9373423457145692,0.0,220.9400634765625,199.0,75400.0390625,0.0,3739.773681640625,1.0,278.1499938964844,282.8721618652344,299.8800354003906,304.7889709472656,293.1499938964844,293.1499938964844,278.1499938964844,36261.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598589301109314,1.0,0.0,0.0,3.8161871433258057,3.8162128925323486,9.71745635069965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.7314453125,0.0,1728.081298828125,1895.4371337890625,0.0,3027.68212890625,0.94271981716156,1.0,0.0,3.0,1.0,0.0
18021180,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8324912786483765,0.4127548933029175,0.3744261562824249,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.96407151222229,0.6330830454826355,0.6006760597229004,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8843426704406738,0.4983833730220794,0.3503099381923675,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.870326578617096,0.4749054312705993,0.4524616301059723,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7059232592582703,0.2464788556098938,1.1279511451721191,284.94586181640625,284.95001220703125,303.1617736816406,296.8533020019531,298.9975891113281,297.1838073730469,284.9458923339844,1.0,0.6643005013465881,0.3994373977184295,0.3994373977184295,1.0,1.0,-3.4899325370788574,1.054581642150879,2.4353508949279785,0.2383230775594711,0.9347350001335144,0.9347350001335144,0.0,210.1149139404297,187.0,75217.3671875,0.0,3675.051513671875,1.0,278.1499938964844,282.872802734375,299.8546142578125,304.75079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36261.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601028323173523,1.0,0.0,0.0,3.8064370155334473,3.806462526321411,9.667865015217103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.6171875,0.0,1716.318115234375,1895.4371337890625,0.0,3029.969482421875,0.9405311346054076,1.0,0.0,3.0,1.0,0.0
