time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8324912786483765,0.4127548933029175,0.3744261562824249,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.96407151222229,0.6330830454826355,0.6006760597229004,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8843426704406738,0.4983833730220794,0.3503099381923675,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.870326578617096,0.4749054312705993,0.4524616301059723,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7059232592582703,0.2464788556098938,1.1279511451721191,284.94586181640625,284.95001220703125,303.1617736816406,296.8533020019531,298.9975891113281,297.1838073730469,284.9458923339844,1.0,0.6643005013465881,0.3994373977184295,0.3994373977184295,1.0,1.0,-3.4899325370788574,1.054581642150879,2.4353508949279785,0.2383230775594711,0.9347350001335144,0.9347350001335144,0.0,210.1149139404297,187.0,75217.3671875,0.0,3675.051513671875,1.0,278.1499938964844,282.872802734375,299.8546142578125,304.75079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36261.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601028323173523,1.0,0.0,0.0,3.8064370155334473,3.806462526321411,9.667865015217103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.6171875,0.0,1716.318115234375,1895.4371337890625,0.0,3029.969482421875,0.9405311346054076,1.0,0.0,3.0,1.0,0.0
18021300,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8384091258049011,0.4127916395664215,0.3742436170578003,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9714754223823548,0.6333158016204834,0.6006664633750916,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8917098045349121,0.4991747140884399,0.3506858050823211,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8772372603416443,0.4752796590328216,0.452587217092514,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7115494608879089,0.246651604771614,1.1276518106460571,284.946044921875,284.95001220703125,303.15972900390625,296.8410949707031,298.9946594238281,297.184326171875,284.9460754394531,1.0,0.6613937616348267,0.3989102244377136,0.3989102244377136,1.0,1.0,-3.489945411682129,1.0530370473861694,2.43690824508667,0.2368037104606628,0.9335522651672364,0.9335522651672364,0.0,204.4798278808593,187.0,75129.4296875,0.0,3641.513671875,1.0,278.1499938964844,282.87310791015625,299.8423156738281,304.7323608398437,293.1499938964844,293.1499938964844,278.1499938964844,36257.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860215961933136,1.0,0.0,0.0,3.801739931106568,3.8017654418945312,9.644020337873371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.32421875,0.0,1710.6361083984375,1895.4371337890625,0.0,3031.0302734375,0.9394736289978028,1.0,0.0,3.0,1.0,0.0
18021360,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8448323607444763,0.4128358364105224,0.3740650117397308,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9789419174194336,0.633557140827179,0.6006619930267334,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8996241688728333,0.4999832212924957,0.3510719537734985,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8847090005874634,0.4756590723991394,0.4527147114276886,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7172670364379883,0.2468303143978119,1.127365231513977,284.94635009765625,284.95001220703125,303.1576843261719,296.8291320800781,298.9922790527344,297.1849060058594,284.9463806152344,1.0,0.6584449410438538,0.398493617773056,0.398493617773056,1.0,1.0,-3.4899990558624268,1.0518102645874023,2.4381887912750244,0.2355904132127761,0.9325582385063172,0.9325582385063172,0.0,198.7676544189453,175.0,75048.59375,0.0,3607.61328125,1.0,278.1499938964844,282.8735046386719,299.830322265625,304.7145690917969,293.1499938964844,293.1499938964844,278.1499938964844,36247.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603276610374451,1.0,0.0,0.0,3.797327280044556,3.79735279083252,9.621644494473005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.291015625,0.0,1705.262451171875,1895.4371337890625,0.0,3032.078125,0.938477337360382,1.0,0.0,3.0,1.0,0.0
18021420,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8595356345176697,0.4129467010498047,0.3737213015556335,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.993779718875885,0.6340669989585876,0.6006713509559631,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9183164834976196,0.5016506314277649,0.3518760800361633,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.901502788066864,0.4764331579208374,0.4529768824577331,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7294126152992249,0.2472067773342132,1.126842737197876,284.9468688964844,284.95001220703125,303.1537475585937,296.8060607910156,298.9878234863281,297.186279296875,284.9468688964844,1.0,0.6524397134780884,0.397660344839096,0.397660344839096,1.0,1.0,-3.4902517795562744,1.0494424104690552,2.4408092498779297,0.2332097589969635,0.9307674169540404,0.9307674169540404,0.0,187.1439666748047,163.0,74897.484375,0.0,3538.9716796875,1.0,278.1499938964844,282.8740539550781,299.8072814941406,304.68072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36224.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605553507804871,1.0,0.0,0.0,3.789259195327759,3.789284706115722,9.58080363488989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.4267578125,0.0,1695.4365234375,1895.4371337890625,0.0,3034.2138671875,0.9366508722305298,1.0,0.0,3.0,1.0,0.0
18021480,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8595356345176697,0.4129467010498047,0.3737213015556335,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.993779718875885,0.6340669989585876,0.6006713509559631,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9183164834976196,0.5016506314277649,0.3518760800361633,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.901502788066864,0.4764331579208374,0.4529768824577331,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7294126152992249,0.2472067773342132,1.126842737197876,284.9468688964844,284.95001220703125,303.1537475585937,296.8060607910156,298.9878234863281,297.186279296875,284.9468688964844,1.0,0.6524397134780884,0.397660344839096,0.397660344839096,1.0,1.0,-3.4902517795562744,1.0494424104690552,2.4408092498779297,0.2332097589969635,0.9307674169540404,0.9307674169540404,0.0,187.1439666748047,163.0,74897.484375,0.0,3538.9716796875,1.0,278.1499938964844,282.8740539550781,299.8072814941406,304.68072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36224.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605553507804871,1.0,0.0,0.0,3.789259195327759,3.789284706115722,9.58080363488989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.4267578125,0.0,1695.4365234375,1895.4371337890625,0.0,3034.2138671875,0.9366508722305298,1.0,0.0,3.0,1.0,0.0
18021540,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8727388381958008,0.4129886329174042,0.373448759317398,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.6355396509170532,0.5882946252822876,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9359440803527832,0.5032775402069092,0.3527545630931854,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9171754121780396,0.4771410822868347,0.4533135592937469,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7399439215660095,0.2475307285785675,1.1267060041427612,284.93865966796875,284.95001220703125,303.1499938964844,296.7842102050781,298.9826965332031,297.18804931640625,284.93798828125,1.0,0.6454365849494934,0.3968271017074585,0.3968271017074585,1.0,1.0,-3.4763600826263428,1.042203664779663,2.43415641784668,0.2296398431062698,0.9210808277130128,0.9210808277130128,0.0,177.47328186035156,151.0,74505.3359375,0.0,3448.188720703125,1.0,278.1499938964844,282.8695068359375,299.7841186523437,304.6382751464844,293.1499938964844,293.1499938964844,278.1499938964844,36503.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605613112449646,1.0,0.0,0.0,3.773490190505981,3.773515462875366,9.501227964392456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.78125,0.0,1678.8414306640625,1895.4371337890625,0.0,3034.26953125,0.933193862438202,1.0,0.0,3.0,1.0,0.0
18021600,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8727388381958008,0.4129886329174042,0.373448759317398,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.6355396509170532,0.5882946252822876,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9359440803527832,0.5032775402069092,0.3527545630931854,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9171754121780396,0.4771410822868347,0.4533135592937469,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7399439215660095,0.2475307285785675,1.1267060041427612,284.93865966796875,284.95001220703125,303.1499938964844,296.7842102050781,298.9826965332031,297.18804931640625,284.93798828125,1.0,0.6454365849494934,0.3968271017074585,0.3968271017074585,1.0,1.0,-3.4763600826263428,1.042203664779663,2.43415641784668,0.2296398431062698,0.9210808277130128,0.9210808277130128,0.0,177.47328186035156,151.0,74505.3359375,0.0,3448.188720703125,1.0,278.1499938964844,282.8695068359375,299.7841186523437,304.6382751464844,293.1499938964844,293.1499938964844,278.1499938964844,36503.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605613112449646,1.0,0.0,0.0,3.773490190505981,3.773515462875366,9.501227964392456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.78125,0.0,1678.8414306640625,1895.4371337890625,0.0,3034.26953125,0.933193862438202,1.0,0.0,3.0,1.0,0.0
18021660,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8852018713951111,0.4129347503185272,0.3731345534324646,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.6403371691703796,0.5637726187705994,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9519783854484558,0.5048514008522034,0.3536301255226135,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9327018857002258,0.4777560234069824,0.4536119997501373,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7499157786369324,0.2477809935808181,1.1264808177947998,284.9286499023437,284.95001220703125,303.14569091796875,296.7637939453125,298.98016357421875,297.1949462890625,284.9283447265625,1.0,0.6368187665939331,0.3960555493831634,0.3960555493831634,1.0,1.0,-3.447632312774658,1.030084490776062,2.4175479412078857,0.2242819368839264,0.9028856158256532,0.9028856158256532,0.0,168.51852416992188,154.0,73696.5390625,0.0,3327.6875,1.0,278.1499938964844,282.8694763183594,299.7587890625,304.5657958984375,293.1499938964844,293.1499938964844,278.1499938964844,37143.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595597743988037,1.0,0.0,0.0,3.73183798789978,3.731863021850586,9.292634786106646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.8994140625,0.0,1634.888916015625,1895.4371337890625,0.0,3024.876220703125,0.9242920279502868,1.0,0.0,3.0,1.0,0.0
18021720,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8852018713951111,0.4129347503185272,0.3731345534324646,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.6403371691703796,0.5637726187705994,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9519783854484558,0.5048514008522034,0.3536301255226135,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9327018857002258,0.4777560234069824,0.4536119997501373,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7499157786369324,0.2477809935808181,1.1264808177947998,284.9286499023437,284.95001220703125,303.14569091796875,296.7637939453125,298.98016357421875,297.1949462890625,284.9283447265625,1.0,0.6368187665939331,0.3960555493831634,0.3960555493831634,1.0,1.0,-3.447632312774658,1.030084490776062,2.4175479412078857,0.2242819368839264,0.9028856158256532,0.9028856158256532,0.0,168.51852416992188,154.0,73696.5390625,0.0,3327.6875,1.0,278.1499938964844,282.8694763183594,299.7587890625,304.5657958984375,293.1499938964844,293.1499938964844,278.1499938964844,37143.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595597743988037,1.0,0.0,0.0,3.73183798789978,3.731863021850586,9.292634786106646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.8994140625,0.0,1634.888916015625,1895.4371337890625,0.0,3024.876220703125,0.9242920279502868,1.0,0.0,3.0,1.0,0.0
18021780,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8930171132087708,0.4129925370216369,0.3729918897151947,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9990000128746032,0.6472118496894836,0.5492865443229675,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9618298411369324,0.5065839290618896,0.3546705245971679,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.942458152770996,0.4784632623195648,0.4540764391422272,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7563513517379761,0.2480908185243606,1.1269534826278689,284.9361267089844,284.95001220703125,303.1400146484375,296.7448425292969,298.9855041503906,297.212158203125,284.9364624023437,1.0,0.6324727535247803,0.3952840268611908,0.3952840268611908,1.0,1.0,-3.432386636734009,1.0226250886917114,2.409761428833008,0.2200425267219543,0.8956809639930725,0.8956809639930725,0.0,163.44503784179688,172.0,73037.7890625,0.0,3262.651123046875,1.0,278.1499938964844,282.8821105957031,299.736328125,304.4931335449219,293.1499938964844,293.1499938964844,278.45001220703125,37078.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577545285224915,1.0,0.0,0.0,3.6882338523864746,3.688258409500122,9.076745755010052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.4609375,0.0,1584.280517578125,1895.4371337890625,0.0,3007.947021484375,0.9146374464035034,1.0,0.0,3.0,1.0,0.0
18021840,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8930171132087708,0.4129925370216369,0.3729918897151947,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9990000128746032,0.6472118496894836,0.5492865443229675,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9618298411369324,0.5065839290618896,0.3546705245971679,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.942458152770996,0.4784632623195648,0.4540764391422272,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7563513517379761,0.2480908185243606,1.1269534826278689,284.9361267089844,284.95001220703125,303.1400146484375,296.7448425292969,298.9855041503906,297.212158203125,284.9364624023437,1.0,0.6324727535247803,0.3952840268611908,0.3952840268611908,1.0,1.0,-3.432386636734009,1.0226250886917114,2.409761428833008,0.2200425267219543,0.8956809639930725,0.8956809639930725,0.0,163.44503784179688,172.0,73037.7890625,0.0,3262.651123046875,1.0,278.1499938964844,282.8821105957031,299.736328125,304.4931335449219,293.1499938964844,293.1499938964844,278.45001220703125,37078.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577545285224915,1.0,0.0,0.0,3.6882338523864746,3.688258409500122,9.076745755010052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.4609375,0.0,1584.280517578125,1895.4371337890625,0.0,3007.947021484375,0.9146374464035034,1.0,0.0,3.0,1.0,0.0
18021900,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8929570317268372,0.4133680462837219,0.3731416463851928,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.6505807638168335,0.5496147871017456,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9622867703437804,0.5078040361404419,0.3553720414638519,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9425907135009766,0.4791012406349182,0.4545161426067352,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7564315795898438,0.2484247237443924,1.127994179725647,285.0459899902344,284.95001220703125,303.1366577148437,296.73590087890625,298.99139404296875,297.2243957519531,285.0472412109375,1.0,0.6334255337715149,0.3948982357978821,0.3948982357978821,1.0,1.0,-3.435556173324585,1.0226036310195925,2.412952423095703,0.2189282774925232,0.9826510548591614,0.9826510548591614,0.0,163.6721649169922,172.0,72224.7109375,0.0,3271.3173828125,1.0,278.4021301269531,283.0081787109375,299.7005920410156,304.2980041503906,293.1499938964844,293.1499938964844,278.45001220703125,33451.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526967167854309,1.0,0.0,0.0,3.743566036224365,3.7435905933380127,9.351134053758868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.6689453125,0.0,1620.2230224609375,1895.4371337890625,0.0,2960.53515625,0.9259441494941713,1.0,0.0,3.0,1.0,0.0
18021960,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8909009099006653,0.4138088226318359,0.3736085295677185,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.6532063484191895,0.5540111064910889,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9605265259742736,0.5091109275817871,0.3563240766525268,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.940311849117279,0.4798250496387481,0.4552494883537292,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7549108862876892,0.2488308697938919,1.1300052404403689,285.0296325683594,284.95001220703125,303.13299560546875,296.7273254394531,298.99676513671875,297.2345275878906,285.0282592773437,1.0,0.6359372735023499,0.3946315348148346,0.3946315348148346,1.0,1.0,-3.4458398818969727,1.0253267288208008,2.420513153076172,0.219107985496521,1.0,1.0,0.0,165.45883178710938,190.0,72558.5625,0.0,3305.612548828125,1.0,278.443359375,282.9906616210937,299.7115478515625,304.37646484375,293.1499938964844,293.1499938964844,278.1499938964844,32890.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519662618637085,1.0,0.0,0.0,3.815725326538086,3.815750360488892,9.715105306895566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.740234375,0.0,1701.1575927734375,1895.4371337890625,0.0,2953.690673828125,0.940302073955536,1.0,0.0,3.0,1.0,0.0
18022020,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8799715042114258,0.4133247137069702,0.3737163841724396,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.6542757749557495,0.5745469927787781,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9493268728256226,0.5104687809944153,0.3576632738113403,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9278296232223512,0.4801871180534363,0.4561026394367218,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7467367053031921,0.2490212768316269,1.132812738418579,284.91668701171875,284.95001220703125,303.1247253417969,296.71124267578125,298.9900207519531,297.2291564941406,284.9184875488281,1.0,0.6443644165992737,0.3940981030464172,0.3940981030464172,1.0,1.0,-3.476675748825073,1.0342905521392822,2.442385196685791,0.2207919061183929,0.9138938784599304,0.9138938784599304,0.0,173.15530395507812,193.0,73926.6796875,0.0,3423.438720703125,1.0,278.1569519042969,282.8501892089844,299.7336120605469,304.560546875,293.1499938964844,293.1499938964844,278.1499938964844,37219.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597940802574158,1.0,0.0,0.0,3.7633731365203857,3.7633984088897705,9.450348557038524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.7080078125,0.0,1672.4061279296875,1895.4371337890625,0.0,3027.07373046875,0.9316893815994264,1.0,0.0,3.0,1.0,0.0
18022080,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8799715042114258,0.4133247137069702,0.3737163841724396,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.6542757749557495,0.5745469927787781,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9493268728256226,0.5104687809944153,0.3576632738113403,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9278296232223512,0.4801871180534363,0.4561026394367218,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7467367053031921,0.2490212768316269,1.132812738418579,284.91668701171875,284.95001220703125,303.1247253417969,296.71124267578125,298.9900207519531,297.2291564941406,284.9184875488281,1.0,0.6443644165992737,0.3940981030464172,0.3940981030464172,1.0,1.0,-3.476675748825073,1.0342905521392822,2.442385196685791,0.2207919061183929,0.9138938784599304,0.9138938784599304,0.0,173.15530395507812,193.0,73926.6796875,0.0,3423.438720703125,1.0,278.1569519042969,282.8501892089844,299.7336120605469,304.560546875,293.1499938964844,293.1499938964844,278.1499938964844,37219.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597940802574158,1.0,0.0,0.0,3.7633731365203857,3.7633984088897705,9.450348557038524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.7080078125,0.0,1672.4061279296875,1895.4371337890625,0.0,3027.07373046875,0.9316893815994264,1.0,0.0,3.0,1.0,0.0
18022140,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.871399998664856,0.4132165610790252,0.3736908137798309,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.6525803208351135,0.5913653373718262,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.940316379070282,0.5122107863426208,0.3589216470718384,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9179903268814088,0.4807387292385101,0.4567347168922424,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7402999401092529,0.2491656392812729,1.134334683418274,284.9470520019531,284.95001220703125,303.1151428222656,296.69647216796875,298.9762268066406,297.2148742675781,284.9478759765625,1.0,0.6507067084312439,0.3935646712779999,0.3935646712779999,1.0,1.0,-3.50100040435791,1.0409796237945557,2.4600207805633545,0.2220835834741592,0.9244781136512756,0.9244781136512756,0.0,179.61334228515625,196.0,74223.296875,0.0,3520.05712890625,1.0,278.1502990722656,282.87109375,299.7040405273437,304.52496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36203.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607413172721863,1.0,0.0,0.0,3.757024526596069,3.757049560546875,9.418490662937984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.4931640625,0.0,1657.0958251953125,1895.4371337890625,0.0,3035.957763671875,0.9295216798782348,1.0,0.0,3.0,1.0,0.0
18022200,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.871399998664856,0.4132165610790252,0.3736908137798309,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.6525803208351135,0.5913653373718262,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.940316379070282,0.5122107863426208,0.3589216470718384,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9179903268814088,0.4807387292385101,0.4567347168922424,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7402999401092529,0.2491656392812729,1.134334683418274,284.9470520019531,284.95001220703125,303.1151428222656,296.69647216796875,298.9762268066406,297.2148742675781,284.9478759765625,1.0,0.6507067084312439,0.3935646712779999,0.3935646712779999,1.0,1.0,-3.50100040435791,1.0409796237945557,2.4600207805633545,0.2220835834741592,0.9244781136512756,0.9244781136512756,0.0,179.61334228515625,196.0,74223.296875,0.0,3520.05712890625,1.0,278.1502990722656,282.87109375,299.7040405273437,304.52496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36203.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607413172721863,1.0,0.0,0.0,3.757024526596069,3.757049560546875,9.418490662937984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.4931640625,0.0,1657.0958251953125,1895.4371337890625,0.0,3035.957763671875,0.9295216798782348,1.0,0.0,3.0,1.0,0.0
18022260,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8651610016822815,0.4132228493690491,0.3738430738449096,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9990000128746032,0.6503697633743286,0.6044443249702454,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9338874220848083,0.5142026543617249,0.3603841662406921,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9109852910041808,0.4813882112503052,0.4574965834617615,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7355918288230896,0.2493352890014648,1.135855793952942,284.95751953125,284.95001220703125,303.1043701171875,296.6830444335937,298.95977783203125,297.20367431640625,284.957763671875,1.0,0.6560530066490173,0.3921661674976349,0.3921661674976349,1.0,1.0,-3.5214290618896484,1.0438225269317627,2.4776065349578857,0.2202666699886322,0.9341917037963868,0.9341917037963868,0.0,184.8135528564453,199.0,74528.5,0.0,3600.85888671875,1.0,278.1500244140625,282.8754577636719,299.6892395019531,304.5262145996094,293.1499938964844,293.1499938964844,278.1499938964844,35700.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618952035903931,1.0,0.0,0.0,3.769501447677612,3.769526481628418,9.481152005719196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.1064453125,0.0,1667.91357421875,1895.4371337890625,0.0,3046.780517578125,0.9319224953651428,1.0,0.0,3.0,1.0,0.0
18022320,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8651610016822815,0.4132228493690491,0.3738430738449096,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9990000128746032,0.6503697633743286,0.6044443249702454,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9338874220848083,0.5142026543617249,0.3603841662406921,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9109852910041808,0.4813882112503052,0.4574965834617615,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7355918288230896,0.2493352890014648,1.135855793952942,284.95751953125,284.95001220703125,303.1043701171875,296.6830444335937,298.95977783203125,297.20367431640625,284.957763671875,1.0,0.6560530066490173,0.3921661674976349,0.3921661674976349,1.0,1.0,-3.5214290618896484,1.0438225269317627,2.4776065349578857,0.2202666699886322,0.9341917037963868,0.9341917037963868,0.0,184.8135528564453,199.0,74528.5,0.0,3600.85888671875,1.0,278.1500244140625,282.8754577636719,299.6892395019531,304.5262145996094,293.1499938964844,293.1499938964844,278.1499938964844,35700.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618952035903931,1.0,0.0,0.0,3.769501447677612,3.769526481628418,9.481152005719196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.1064453125,0.0,1667.91357421875,1895.4371337890625,0.0,3046.780517578125,0.9319224953651428,1.0,0.0,3.0,1.0,0.0
18022380,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.85959392786026,0.4131536781787872,0.3739440143108368,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9990084767341614,0.6478822231292725,0.6139668822288513,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9282643795013428,0.5162627100944519,0.3619169890880584,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.90498149394989,0.4819760918617248,0.4582161903381347,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7314048409461975,0.2494922429323196,1.1373058557510376,284.95806884765625,284.95001220703125,303.09234619140625,296.6708374023437,298.9452209472656,297.1965026855469,284.9580383300781,1.0,0.660522997379303,0.3907676935195923,0.3907676935195923,1.0,1.0,-3.5371782779693604,1.0449453592300415,2.4922327995300293,0.2178618758916854,0.9401779174804688,0.9401779174804688,0.0,189.5474548339844,202.0,74803.984375,0.0,3668.433349609375,1.0,278.1499938964844,282.8717956542969,299.6772766113281,304.53271484375,293.1499938964844,293.1499938964844,278.1499938964844,35575.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632034659385681,1.0,0.0,0.0,3.786662817001343,3.786688089370728,9.567678489474929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.048828125,0.0,1687.296630859375,1895.4371337890625,0.0,3059.052978515625,0.9356518983840942,1.0,0.0,3.0,1.0,0.0
18022440,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.85959392786026,0.4131536781787872,0.3739440143108368,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9990084767341614,0.6478822231292725,0.6139668822288513,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9282643795013428,0.5162627100944519,0.3619169890880584,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.90498149394989,0.4819760918617248,0.4582161903381347,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7314048409461975,0.2494922429323196,1.1373058557510376,284.95806884765625,284.95001220703125,303.09234619140625,296.6708374023437,298.9452209472656,297.1965026855469,284.9580383300781,1.0,0.660522997379303,0.3907676935195923,0.3907676935195923,1.0,1.0,-3.5371782779693604,1.0449453592300415,2.4922327995300293,0.2178618758916854,0.9401779174804688,0.9401779174804688,0.0,189.5474548339844,202.0,74803.984375,0.0,3668.433349609375,1.0,278.1499938964844,282.8717956542969,299.6772766113281,304.53271484375,293.1499938964844,293.1499938964844,278.1499938964844,35575.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632034659385681,1.0,0.0,0.0,3.786662817001343,3.786688089370728,9.567678489474929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.048828125,0.0,1687.296630859375,1895.4371337890625,0.0,3059.052978515625,0.9356518983840942,1.0,0.0,3.0,1.0,0.0
18022500,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8557652831077576,0.4130706191062927,0.3739941418170929,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9954758286476136,0.6469285488128662,0.6133752465248108,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9240844249725342,0.517267107963562,0.3627025187015533,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9009298086166382,0.4822252988815307,0.4585790634155273,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7284701466560364,0.2495388388633728,1.1381070613861084,284.9542236328125,284.95001220703125,303.0859069824219,296.6651916503906,298.9385070800781,297.1944580078125,284.9538879394531,1.0,0.6622433662414551,0.3900684416294098,0.3900684416294098,1.0,1.0,-3.539222955703736,1.0435189008712769,2.495703935623169,0.2161479592323303,0.9395130276679992,0.9395130276679992,0.0,192.4970245361328,202.0,74843.109375,0.0,3690.971923828125,1.0,278.1499938964844,282.8674011230469,299.671142578125,304.53204345703125,293.1499938964844,293.1499938964844,278.1499938964844,35666.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637732267379761,1.0,0.0,0.0,3.7923994064331055,3.79242467880249,9.59668909672473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.224609375,0.0,1694.8509521484375,1895.4371337890625,0.0,3064.3974609375,0.9369547367095948,1.0,0.0,3.0,1.0,0.0
18022560,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8524529933929443,0.4129677712917328,0.374005526304245,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9922174215316772,0.6463785767555237,0.6127870082855225,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9205586314201356,0.5182647109031677,0.3634687960147857,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8974534869194031,0.4824554324150085,0.4589031636714935,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7259137034416199,0.2495708018541336,1.1387544870376587,284.9508972167969,284.95001220703125,303.07916259765625,296.6598205566406,298.9329833984375,297.1933898925781,284.9507141113281,1.0,0.6637316346168518,0.3895056247711181,0.3895056247711181,1.0,1.0,-3.5405728816986084,1.0422499179840088,2.4983229637146,0.2145614922046661,0.9378647804260254,0.9378647804260254,0.0,195.0933990478516,205.0,74840.7109375,0.0,3710.08154296875,1.0,278.1499938964844,282.8644104003906,299.6647033691406,304.5267333984375,293.1499938964844,293.1499938964844,278.1499938964844,35811.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864183247089386,1.0,0.0,0.0,3.794438123703003,3.794463396072388,9.6070095878531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.001953125,0.0,1698.4107666015625,1895.4371337890625,0.0,3068.243896484375,0.9375035762786864,1.0,0.0,3.0,1.0,0.0
18022620,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8471975922584534,0.4127693474292755,0.3739833831787109,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9869415760040284,0.6459301114082336,0.612323522567749,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9152752757072448,0.520294189453125,0.3649874329566955,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8919677734375,0.4829140603542328,0.4594988822937011,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7218133807182312,0.2496310621500015,1.1398130655288696,284.9483947753906,284.95001220703125,303.0648498535156,296.64996337890625,298.9228820800781,297.1927795410156,284.9483642578125,1.0,0.6663500666618347,0.3883799910545349,0.3883799910545349,1.0,1.0,-3.5438055992126465,1.0399349927902222,2.5038704872131348,0.2115000784397125,0.9356226325035096,0.9356226325035096,0.0,199.4337921142578,208.0,74809.125,0.0,3744.419189453125,1.0,278.1499938964844,282.8619384765625,299.652587890625,304.5126647949219,293.1499938964844,293.1499938964844,278.1499938964844,35980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646520376205444,1.0,0.0,0.0,3.794623851776123,3.794649362564087,9.607949778001057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.4912109375,0.0,1699.94873046875,1895.4371337890625,0.0,3072.6416015625,0.9376780986785888,1.0,0.0,3.0,1.0,0.0
18022680,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8471975922584534,0.4127693474292755,0.3739833831787109,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9869415760040284,0.6459301114082336,0.612323522567749,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9152752757072448,0.520294189453125,0.3649874329566955,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8919677734375,0.4829140603542328,0.4594988822937011,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7218133807182312,0.2496310621500015,1.1398130655288696,284.9483947753906,284.95001220703125,303.0648498535156,296.64996337890625,298.9228820800781,297.1927795410156,284.9483642578125,1.0,0.6663500666618347,0.3883799910545349,0.3883799910545349,1.0,1.0,-3.5438055992126465,1.0399349927902222,2.5038704872131348,0.2115000784397125,0.9356226325035096,0.9356226325035096,0.0,199.4337921142578,208.0,74809.125,0.0,3744.419189453125,1.0,278.1499938964844,282.8619384765625,299.652587890625,304.5126647949219,293.1499938964844,293.1499938964844,278.1499938964844,35980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646520376205444,1.0,0.0,0.0,3.794623851776123,3.794649362564087,9.607949778001057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.4912109375,0.0,1699.94873046875,1895.4371337890625,0.0,3072.6416015625,0.9376780986785888,1.0,0.0,3.0,1.0,0.0
18022740,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.843087911605835,0.412596046924591,0.3739518225193023,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9827451705932616,0.6459492444992065,0.6123967170715332,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9114932417869568,0.5223879218101501,0.3665263056755066,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8877164721488953,0.4833857119083404,0.4600729346275329,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7185523509979248,0.2497012913227081,1.1407556533813477,284.94830322265625,284.95001220703125,303.0494079589844,296.64117431640625,298.9132080078125,297.19317626953125,284.9483337402344,1.0,0.6686700582504272,0.3872543573379516,0.3872543573379516,1.0,1.0,-3.5475313663482666,1.0377740859985352,2.5097570419311523,0.2084802985191345,0.934413492679596,0.934413492679596,0.0,203.04933166503903,211.0,74765.6875,0.0,3775.663818359375,1.0,278.1499938964844,282.86151123046875,299.6426086425781,304.499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36036.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648611307144165,1.0,0.0,0.0,3.7927086353302,3.792733907699585,9.59825342761178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.2001953125,0.0,1698.0916748046875,1895.4371337890625,0.0,3074.6025390625,0.9372940063476562,1.0,0.0,3.0,1.0,0.0
18022800,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.843087911605835,0.412596046924591,0.3739518225193023,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9827451705932616,0.6459492444992065,0.6123967170715332,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9114932417869568,0.5223879218101501,0.3665263056755066,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8877164721488953,0.4833857119083404,0.4600729346275329,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7185523509979248,0.2497012913227081,1.1407556533813477,284.94830322265625,284.95001220703125,303.0494079589844,296.64117431640625,298.9132080078125,297.19317626953125,284.9483337402344,1.0,0.6686700582504272,0.3872543573379516,0.3872543573379516,1.0,1.0,-3.5475313663482666,1.0377740859985352,2.5097570419311523,0.2084802985191345,0.934413492679596,0.934413492679596,0.0,203.04933166503903,211.0,74765.6875,0.0,3775.663818359375,1.0,278.1499938964844,282.86151123046875,299.6426086425781,304.499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36036.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648611307144165,1.0,0.0,0.0,3.7927086353302,3.792733907699585,9.59825342761178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.2001953125,0.0,1698.0916748046875,1895.4371337890625,0.0,3074.6025390625,0.9372940063476562,1.0,0.0,3.0,1.0,0.0
18022860,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8394836783409119,0.4124362468719482,0.3739230334758758,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.978956937789917,0.6461143493652344,0.6126378774642944,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9083914160728456,0.5245286822319031,0.36809042096138,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8840051889419556,0.483864426612854,0.4606431424617767,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7156317830085754,0.2497798055410385,1.1416821479797363,284.94903564453125,284.95001220703125,303.0328674316406,296.6334533691406,298.90478515625,297.1940002441406,284.9490661621094,1.0,0.670872688293457,0.386381059885025,0.386381059885025,1.0,1.0,-3.551469326019287,1.0364153385162354,2.515053987503052,0.2062127143144607,0.9341315031051636,0.9341315031051636,0.0,206.38140869140625,214.0,74740.1875,0.0,3805.78125,1.0,278.1499938964844,282.8616943359375,299.63433837890625,304.4884338378906,293.1499938964844,293.1499938964844,278.1499938964844,36036.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650000691413879,1.0,0.0,0.0,3.791248083114624,3.791273593902588,9.590862646291498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.4697265625,0.0,1696.3492431640625,1895.4371337890625,0.0,3075.90625,0.9369738101959229,1.0,0.0,3.0,1.0,0.0
18022920,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8394836783409119,0.4124362468719482,0.3739230334758758,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.978956937789917,0.6461143493652344,0.6126378774642944,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9083914160728456,0.5245286822319031,0.36809042096138,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8840051889419556,0.483864426612854,0.4606431424617767,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7156317830085754,0.2497798055410385,1.1416821479797363,284.94903564453125,284.95001220703125,303.0328674316406,296.6334533691406,298.90478515625,297.1940002441406,284.9490661621094,1.0,0.670872688293457,0.386381059885025,0.386381059885025,1.0,1.0,-3.551469326019287,1.0364153385162354,2.515053987503052,0.2062127143144607,0.9341315031051636,0.9341315031051636,0.0,206.38140869140625,214.0,74740.1875,0.0,3805.78125,1.0,278.1499938964844,282.8616943359375,299.63433837890625,304.4884338378906,293.1499938964844,293.1499938964844,278.1499938964844,36036.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650000691413879,1.0,0.0,0.0,3.791248083114624,3.791273593902588,9.590862646291498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.4697265625,0.0,1696.3492431640625,1895.4371337890625,0.0,3075.90625,0.9369738101959229,1.0,0.0,3.0,1.0,0.0
18022980,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.836192786693573,0.4122782051563263,0.3738921582698822,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9753956198692322,0.6463402509689331,0.6129522323608398,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9057334661483764,0.5267123579978943,0.3696812689304352,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8806299567222595,0.4843390882015228,0.461205244064331,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.712899923324585,0.2498604506254196,1.1425938606262207,284.9495544433594,284.95001220703125,303.0152587890625,296.6266784667969,298.896240234375,297.19500732421875,284.9495849609375,1.0,0.6730018258094788,0.3855077922344208,0.3855077922344208,1.0,1.0,-3.5554983615875244,1.0351030826568604,2.520395278930664,0.2039699554443359,0.9341747760772704,0.9341747760772704,0.0,209.54998779296875,217.0,74725.921875,0.0,3835.19921875,1.0,278.1499938964844,282.86163330078125,299.62750244140625,304.4800720214844,293.1499938964844,293.1499938964844,278.1499938964844,36023.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651353120803833,1.0,0.0,0.0,3.7905890941619873,3.790614366531372,9.5875293482095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.109375,0.0,1695.457763671875,1895.4371337890625,0.0,3077.174560546875,0.9368181824684144,1.0,0.0,3.0,1.0,0.0
18023040,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.836192786693573,0.4122782051563263,0.3738921582698822,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9753956198692322,0.6463402509689331,0.6129522323608398,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9057334661483764,0.5267123579978943,0.3696812689304352,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8806299567222595,0.4843390882015228,0.461205244064331,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.712899923324585,0.2498604506254196,1.1425938606262207,284.9495544433594,284.95001220703125,303.0152587890625,296.6266784667969,298.896240234375,297.19500732421875,284.9495849609375,1.0,0.6730018258094788,0.3855077922344208,0.3855077922344208,1.0,1.0,-3.5554983615875244,1.0351030826568604,2.520395278930664,0.2039699554443359,0.9341747760772704,0.9341747760772704,0.0,209.54998779296875,217.0,74725.921875,0.0,3835.19921875,1.0,278.1499938964844,282.86163330078125,299.62750244140625,304.4800720214844,293.1499938964844,293.1499938964844,278.1499938964844,36023.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651353120803833,1.0,0.0,0.0,3.7905890941619873,3.790614366531372,9.5875293482095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.109375,0.0,1695.457763671875,1895.4371337890625,0.0,3077.174560546875,0.9368181824684144,1.0,0.0,3.0,1.0,0.0
