time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8346127271652222,0.4121976196765899,0.3738749325275421,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9736443758010864,0.6464579105377197,0.6131162643432617,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9045043587684632,0.5278140902519226,0.3704832196235657,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8790122270584106,0.4845732748508453,0.4614829123020172,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7115603089332581,0.2498999536037445,1.1430431604385376,284.9497375488281,284.95001220703125,303.0060729980469,296.6236572265625,298.8918762207031,297.1955261230469,284.94976806640625,1.0,0.674052894115448,0.3850711584091186,0.3850711584091186,1.0,1.0,-3.557514190673828,1.0344442129135132,2.5230700969696045,0.2028452306985855,0.9342281222343444,0.9342281222343444,0.0,211.1106109619141,217.0,74721.0234375,0.0,3849.792724609375,1.0,278.1499938964844,282.8615417480469,299.6244201660156,304.4764099121094,293.1499938964844,293.1499938964844,278.1499938964844,36016.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651948571205139,1.0,0.0,0.0,3.7904207706451416,3.7904460430145264,9.586677833794963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.38671875,0.0,1695.2066650390625,1895.4371337890625,0.0,3077.733642578125,0.9367762207984924,1.0,0.0,3.0,1.0,0.0
18023160,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8330692052841187,0.4121153354644775,0.3738559782505035,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9719078540802002,0.6465757489204407,0.6132816076278687,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9033345580101012,0.5289221405982971,0.3712895214557647,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8774343729019165,0.4848044216632843,0.4617575407028198,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7102317810058594,0.2499383985996246,1.1434863805770874,284.9498596191406,284.95001220703125,302.9966125488281,296.620849609375,298.887451171875,297.1960144042969,284.94989013671875,1.0,0.675095796585083,0.3846354186534881,0.3846354186534881,1.0,1.0,-3.5595242977142334,1.0337839126586914,2.525740385055542,0.2017198354005813,0.9342966079711914,0.9342966079711914,0.0,212.6586151123047,220.0,74717.6796875,0.0,3864.31005859375,1.0,278.1499938964844,282.8614196777344,299.6215515136719,304.4731140136719,293.1499938964844,293.1499938964844,278.1499938964844,36010.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865253210067749,1.0,0.0,0.0,3.790348768234253,3.790374279022217,9.586314035914256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.984375,0.0,1695.0755615234375,1895.4371337890625,0.0,3078.28076171875,0.936756193637848,1.0,0.0,3.0,1.0,0.0
18023220,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8300718665122986,0.4119437336921692,0.3738114237785339,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9684633016586304,0.64680415391922,0.613608181476593,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9011317491531372,0.5311564803123474,0.3729147017002105,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8743788599967957,0.4852554202079773,0.462295800447464,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7075920104980469,0.2500107586383819,1.144350290298462,284.9500427246094,284.95001220703125,302.9769897460937,296.61590576171875,298.8783569335937,297.1969909667969,284.9500732421875,1.0,0.6771599650382996,0.3837639391422272,0.3837639391422272,1.0,1.0,-3.563506364822388,1.0324448347091677,2.5310616493225098,0.1994578540325164,0.9344524145126344,0.9344524145126344,0.0,215.7275238037109,223.0,74714.765625,0.0,3893.130126953125,1.0,278.1499938964844,282.8611145019531,299.6166076660156,304.4675598144531,293.1499938964844,293.1499938964844,278.1499938964844,36001.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653686046600342,1.0,0.0,0.0,3.790440559387207,3.790466070175171,9.58677787821216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.0048828125,0.0,1695.115478515625,1895.4371337890625,0.0,3079.36328125,0.9367705583572388,1.0,0.0,3.0,1.0,0.0
18023280,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8300718665122986,0.4119437336921692,0.3738114237785339,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9684633016586304,0.64680415391922,0.613608181476593,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9011317491531372,0.5311564803123474,0.3729147017002105,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8743788599967957,0.4852554202079773,0.462295800447464,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7075920104980469,0.2500107586383819,1.144350290298462,284.9500427246094,284.95001220703125,302.9769897460937,296.61590576171875,298.8783569335937,297.1969909667969,284.9500732421875,1.0,0.6771599650382996,0.3837639391422272,0.3837639391422272,1.0,1.0,-3.563506364822388,1.0324448347091677,2.5310616493225098,0.1994578540325164,0.9344524145126344,0.9344524145126344,0.0,215.7275238037109,223.0,74714.765625,0.0,3893.130126953125,1.0,278.1499938964844,282.8611145019531,299.6166076660156,304.4675598144531,293.1499938964844,293.1499938964844,278.1499938964844,36001.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653686046600342,1.0,0.0,0.0,3.790440559387207,3.790466070175171,9.58677787821216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.0048828125,0.0,1695.115478515625,1895.4371337890625,0.0,3079.36328125,0.9367705583572388,1.0,0.0,3.0,1.0,0.0
18023340,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8271622657775879,0.411763846874237,0.3737594783306122,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9650302529335022,0.6470189690589905,0.6139237880706787,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8990316987037659,0.533405601978302,0.3745504915714264,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.871427059173584,0.4856935739517212,0.4628220796585083,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7050009965896606,0.2500777542591095,1.14518940448761,284.9501342773437,284.95001220703125,302.95635986328125,296.6117553710937,298.8689880371094,297.1979064941406,284.9501647949219,1.0,0.679205060005188,0.3828924894332886,0.3828924894332886,1.0,1.0,-3.567434072494507,1.0310792922973633,2.536354780197144,0.1971804201602935,0.9346083402633668,0.9346083402633668,0.0,218.7824249267578,226.0,74714.7265625,0.0,3921.7880859375,1.0,278.1499938964844,282.8608093261719,299.6123046875,304.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,35995.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654619455337524,1.0,0.0,0.0,3.7906880378723145,3.790713310241699,9.588029570295475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.6943359375,0.0,1695.3621826171875,1895.4371337890625,0.0,3080.2392578125,0.9368216395378112,1.0,0.0,3.0,1.0,0.0
18023400,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8271622657775879,0.411763846874237,0.3737594783306122,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9650302529335022,0.6470189690589905,0.6139237880706787,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8990316987037659,0.533405601978302,0.3745504915714264,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.871427059173584,0.4856935739517212,0.4628220796585083,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7050009965896606,0.2500777542591095,1.14518940448761,284.9501342773437,284.95001220703125,302.95635986328125,296.6117553710937,298.8689880371094,297.1979064941406,284.9501647949219,1.0,0.679205060005188,0.3828924894332886,0.3828924894332886,1.0,1.0,-3.567434072494507,1.0310792922973633,2.536354780197144,0.1971804201602935,0.9346083402633668,0.9346083402633668,0.0,218.7824249267578,226.0,74714.7265625,0.0,3921.7880859375,1.0,278.1499938964844,282.8608093261719,299.6123046875,304.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,35995.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654619455337524,1.0,0.0,0.0,3.7906880378723145,3.790713310241699,9.588029570295475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.6943359375,0.0,1695.3621826171875,1895.4371337890625,0.0,3080.2392578125,0.9368216395378112,1.0,0.0,3.0,1.0,0.0
18023460,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8243236541748047,0.4115713536739349,0.3736962676048279,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9616026282310486,0.6472074389457703,0.6142162680625916,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8970248103141785,0.5356711745262146,0.3761980831623077,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8685663938522339,0.486112117767334,0.4633300602436065,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7024698853492737,0.2501364052295685,1.1459907293319702,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,298.8592529296875,297.1986999511719,284.9501953125,1.0,0.6812276244163513,0.3820259273052215,0.3820259273052215,1.0,1.0,-3.5712685585021973,1.0296895503997805,2.541579008102417,0.1948976218700409,0.93474942445755,0.93474942445755,0.0,221.8247833251953,229.0,74717.265625,0.0,3950.189208984375,1.0,278.1499938964844,282.86053466796875,299.60894775390625,304.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,35992.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655534386634827,1.0,0.0,0.0,3.791039943695069,3.791065216064453,9.589809906174196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.0673828125,0.0,1695.7564697265625,1895.4371337890625,0.0,3081.09716796875,0.9368982315063475,1.0,0.0,3.0,1.0,0.0
18023520,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8243236541748047,0.4115713536739349,0.3736962676048279,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9616026282310486,0.6472074389457703,0.6142162680625916,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8970248103141785,0.5356711745262146,0.3761980831623077,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8685663938522339,0.486112117767334,0.4633300602436065,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7024698853492737,0.2501364052295685,1.1459907293319702,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,298.8592529296875,297.1986999511719,284.9501953125,1.0,0.6812276244163513,0.3820259273052215,0.3820259273052215,1.0,1.0,-3.5712685585021973,1.0296895503997805,2.541579008102417,0.1948976218700409,0.93474942445755,0.93474942445755,0.0,221.8247833251953,229.0,74717.265625,0.0,3950.189208984375,1.0,278.1499938964844,282.86053466796875,299.60894775390625,304.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,35992.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655534386634827,1.0,0.0,0.0,3.791039943695069,3.791065216064453,9.589809906174196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.0673828125,0.0,1695.7564697265625,1895.4371337890625,0.0,3081.09716796875,0.9368982315063475,1.0,0.0,3.0,1.0,0.0
18023580,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8215394020080566,0.411370038986206,0.3736253678798675,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9581765532493592,0.647376537322998,0.61449134349823,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8950927257537842,0.5379472970962524,0.3778531551361084,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8657862544059753,0.4865170419216156,0.4638254940509796,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6999911069869995,0.2501892149448395,1.1467666625976562,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8492431640625,297.19940185546875,284.9501953125,1.0,0.6832351684570312,0.3811593651771545,0.3811593651771545,1.0,1.0,-3.575034618377685,1.028269648551941,2.546764850616455,0.1925988495349884,0.9348746538162231,0.9348746538162231,0.0,224.8651885986328,232.0,74720.8828125,0.0,3978.461669921875,1.0,278.1499938964844,282.8602905273437,299.6061096191406,304.45654296875,293.1499938964844,293.1499938964844,278.1499938964844,35990.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656185269355774,1.0,0.0,0.0,3.7914187908172607,3.7914443016052246,9.591726666258182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.779296875,0.0,1696.1951904296875,1895.4371337890625,0.0,3081.707763671875,0.9369819164276124,1.0,0.0,3.0,1.0,0.0
18023640,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8215394020080566,0.411370038986206,0.3736253678798675,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9581765532493592,0.647376537322998,0.61449134349823,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8950927257537842,0.5379472970962524,0.3778531551361084,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8657862544059753,0.4865170419216156,0.4638254940509796,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6999911069869995,0.2501892149448395,1.1467666625976562,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8492431640625,297.19940185546875,284.9501953125,1.0,0.6832351684570312,0.3811593651771545,0.3811593651771545,1.0,1.0,-3.575034618377685,1.028269648551941,2.546764850616455,0.1925988495349884,0.9348746538162231,0.9348746538162231,0.0,224.8651885986328,232.0,74720.8828125,0.0,3978.461669921875,1.0,278.1499938964844,282.8602905273437,299.6061096191406,304.45654296875,293.1499938964844,293.1499938964844,278.1499938964844,35990.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656185269355774,1.0,0.0,0.0,3.7914187908172607,3.7914443016052246,9.591726666258182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.779296875,0.0,1696.1951904296875,1895.4371337890625,0.0,3081.707763671875,0.9369819164276124,1.0,0.0,3.0,1.0,0.0
18023700,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8201643824577332,0.4112651944160461,0.3735862076282501,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.95646470785141,0.6474512815475464,0.6146198511123657,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8941547870635986,0.5390904545783997,0.3786841630935669,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8644248247146606,0.4867129325866699,0.4640671014785766,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6987706422805786,0.2502128183841705,1.1471422910690308,284.9501647949219,284.95001220703125,302.9007568359375,296.6045837402344,298.8441467285156,297.19970703125,284.9501953125,1.0,0.6842323541641235,0.3807260990142822,0.3807260990142822,1.0,1.0,-3.5768845081329346,1.0275458097457886,2.5493385791778564,0.1914423257112503,0.9349287152290344,0.9349287152290344,0.0,226.38394165039065,232.0,74723.0078125,0.0,3992.52490234375,1.0,278.1499938964844,282.8601989746094,299.60498046875,304.4554138183594,293.1499938964844,293.1499938964844,278.1499938964844,35990.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656465411186218,1.0,0.0,0.0,3.791605472564697,3.791630983352661,9.59267140387965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.765625,0.0,1696.41552734375,1895.4371337890625,0.0,3081.970947265625,0.9370235204696656,1.0,0.0,3.0,1.0,0.0
18023760,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8187990188598633,0.41115802526474,0.3735449016094208,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9547544717788696,0.6475200653076172,0.6147428750991821,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8932347297668457,0.5402368307113647,0.3795174062252044,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630819916725159,0.4869049489498138,0.46430504322052,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6975626349449158,0.250234842300415,1.147510647773743,284.9502258300781,284.95001220703125,302.88897705078125,296.6036376953125,298.8391418457031,297.20001220703125,284.9502258300781,1.0,0.6852254867553711,0.3803328275680542,0.3803328275680542,1.0,1.0,-3.5787148475646973,1.02692973613739,2.5517852306365967,0.1903972625732422,0.9350261688232422,0.9350261688232422,0.0,227.9020538330078,235.0,74727.1484375,0.0,4006.54638671875,1.0,278.1499938964844,282.8601379394531,299.6039733886719,304.4545593261719,293.1499938964844,293.1499938964844,278.1499938964844,35988.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656734228134155,1.0,0.0,0.0,3.791851758956909,3.791877031326294,9.593917411621078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.119140625,0.0,1696.6971435546875,1895.4371337890625,0.0,3082.22314453125,0.9370781183242798,1.0,0.0,3.0,1.0,0.0
18023820,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8160907030105591,0.4109326303005218,0.3734524846076965,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.951336681842804,0.6476300954818726,0.6149634122848511,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8914499282836914,0.5425437092781067,0.3811936378479004,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8604476451873779,0.487271249294281,0.4647643268108368,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6951814293861389,0.2502714395523071,1.148214340209961,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.8288879394531,297.20050048828125,284.95025634765625,1.0,0.6871954202651978,0.3795462846755981,0.3795462846755981,1.0,1.0,-3.5822865962982178,1.0256775617599487,2.5566091537475586,0.1883058696985244,0.9352083802223206,0.9352083802223206,0.0,230.9342193603516,238.0,74736.5703125,0.0,4034.372802734375,1.0,278.1499938964844,282.86004638671875,299.60260009765625,304.4535522460937,293.1499938964844,293.1499938964844,278.1499938964844,35986.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657304644584656,1.0,0.0,0.0,3.792402744293213,3.7924280166625977,9.59670614975039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.2119140625,0.0,1697.338134765625,1895.4371337890625,0.0,3082.758056640625,0.9372004866600036,1.0,0.0,3.0,1.0,0.0
18023880,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8160907030105591,0.4109326303005218,0.3734524846076965,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.951336681842804,0.6476300954818726,0.6149634122848511,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8914499282836914,0.5425437092781067,0.3811936378479004,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8604476451873779,0.487271249294281,0.4647643268108368,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6951814293861389,0.2502714395523071,1.148214340209961,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.8288879394531,297.20050048828125,284.95025634765625,1.0,0.6871954202651978,0.3795462846755981,0.3795462846755981,1.0,1.0,-3.5822865962982178,1.0256775617599487,2.5566091537475586,0.1883058696985244,0.9352083802223206,0.9352083802223206,0.0,230.9342193603516,238.0,74736.5703125,0.0,4034.372802734375,1.0,278.1499938964844,282.86004638671875,299.60260009765625,304.4535522460937,293.1499938964844,293.1499938964844,278.1499938964844,35986.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657304644584656,1.0,0.0,0.0,3.792402744293213,3.7924280166625977,9.59670614975039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.2119140625,0.0,1697.338134765625,1895.4371337890625,0.0,3082.758056640625,0.9372004866600036,1.0,0.0,3.0,1.0,0.0
18023940,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8134036660194397,0.4106992185115814,0.3733532130718231,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9479299783706664,0.6477205753326416,0.6151660084724426,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8897267580032349,0.5448607206344604,0.3828769624233246,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8578810691833496,0.4876249432563782,0.4652121067047119,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6928462982177734,0.2503028512001037,1.1488958597183228,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8184509277344,297.20098876953125,284.95025634765625,1.0,0.6891528964042664,0.3787597417831421,0.3787597417831421,1.0,1.0,-3.58579421043396,1.0243983268737793,2.5613958835601807,0.18620066344738,0.9353638291358948,0.9353638291358948,0.0,233.968490600586,241.0,74746.1328125,0.0,4062.1005859375,1.0,278.1499938964844,282.8599853515625,299.6015319824219,304.4529724121094,293.1499938964844,293.1499938964844,278.1499938964844,35985.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657637238502502,1.0,0.0,0.0,3.792952299118042,3.7929775714874254,9.59948692980106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.435546875,0.0,1697.9891357421875,1895.4371337890625,0.0,3083.070068359375,0.9373232126235962,1.0,0.0,3.0,1.0,0.0
18024000,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8134036660194397,0.4106992185115814,0.3733532130718231,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9479299783706664,0.6477205753326416,0.6151660084724426,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8897267580032349,0.5448607206344604,0.3828769624233246,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8578810691833496,0.4876249432563782,0.4652121067047119,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6928462982177734,0.2503028512001037,1.1488958597183228,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8184509277344,297.20098876953125,284.95025634765625,1.0,0.6891528964042664,0.3787597417831421,0.3787597417831421,1.0,1.0,-3.58579421043396,1.0243983268737793,2.5613958835601807,0.18620066344738,0.9353638291358948,0.9353638291358948,0.0,233.968490600586,241.0,74746.1328125,0.0,4062.1005859375,1.0,278.1499938964844,282.8599853515625,299.6015319824219,304.4529724121094,293.1499938964844,293.1499938964844,278.1499938964844,35985.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657637238502502,1.0,0.0,0.0,3.792952299118042,3.7929775714874254,9.59948692980106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.435546875,0.0,1697.9891357421875,1895.4371337890625,0.0,3083.070068359375,0.9373232126235962,1.0,0.0,3.0,1.0,0.0
18024060,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8107269406318665,0.4104529619216919,0.3732426464557647,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.944536030292511,0.6477784514427185,0.6153385043144226,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8880688548088074,0.5471932888031006,0.3845711350440979,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8553776144981384,0.4879581928253174,0.4656408429145813,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6905556917190552,0.2503259181976318,1.149540662765503,284.9501647949219,284.95001220703125,302.8138427734375,296.600830078125,298.8074645996094,297.20135498046875,284.9501647949219,1.0,0.6910921931266785,0.3779194056987762,0.3779194056987762,1.0,1.0,-3.589199542999268,1.0229172706604004,2.566282272338867,0.1839147210121154,0.9354109168052672,0.9354109168052672,0.0,236.9999542236328,244.0,74752.5078125,0.0,4089.594970703125,1.0,278.1499938964844,282.85992431640625,299.60107421875,304.4527893066406,293.1499938964844,293.1499938964844,278.1499938964844,35988.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657858967781067,1.0,0.0,0.0,3.793318033218384,3.793343544006348,9.601338888387545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.3154296875,0.0,1698.4483642578125,1895.4371337890625,0.0,3083.27783203125,0.9374067187309264,1.0,0.0,3.0,1.0,0.0
18024120,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8107269406318665,0.4104529619216919,0.3732426464557647,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.944536030292511,0.6477784514427185,0.6153385043144226,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8880688548088074,0.5471932888031006,0.3845711350440979,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8553776144981384,0.4879581928253174,0.4656408429145813,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6905556917190552,0.2503259181976318,1.149540662765503,284.9501647949219,284.95001220703125,302.8138427734375,296.600830078125,298.8074645996094,297.20135498046875,284.9501647949219,1.0,0.6910921931266785,0.3779194056987762,0.3779194056987762,1.0,1.0,-3.589199542999268,1.0229172706604004,2.566282272338867,0.1839147210121154,0.9354109168052672,0.9354109168052672,0.0,236.9999542236328,244.0,74752.5078125,0.0,4089.594970703125,1.0,278.1499938964844,282.85992431640625,299.60107421875,304.4527893066406,293.1499938964844,293.1499938964844,278.1499938964844,35988.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657858967781067,1.0,0.0,0.0,3.793318033218384,3.793343544006348,9.601338888387545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.3154296875,0.0,1698.4483642578125,1895.4371337890625,0.0,3083.27783203125,0.9374067187309264,1.0,0.0,3.0,1.0,0.0
18024180,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8080496788024902,0.4101964235305786,0.3731229901313782,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9411607384681702,0.6478095650672913,0.6154861450195312,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8864704370498657,0.5495391488075256,0.3862744867801666,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.852934718132019,0.4882748425006866,0.4660541415214538,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6883087158203125,0.250342458486557,1.150156855583191,284.9501037597656,284.95001220703125,302.7872314453125,296.6007995605469,298.7962646484375,297.2016906738281,284.9501037597656,1.0,0.6930162906646729,0.3770790696144104,0.3770790696144104,1.0,1.0,-3.5925211906433105,1.0213969945907593,2.571124315261841,0.1816069483757019,0.9354262351989746,0.9354262351989746,0.0,240.0315704345703,247.0,74757.75,0.0,4116.921875,1.0,278.1499938964844,282.8599548339844,299.6009521484375,304.45294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35991.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657894730567932,1.0,0.0,0.0,3.793562412261963,3.793587923049927,9.602575801181956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.1181640625,0.0,1698.7652587890625,1895.4371337890625,0.0,3083.311767578125,0.9374635815620422,1.0,0.0,3.0,1.0,0.0
18024240,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8080496788024902,0.4101964235305786,0.3731229901313782,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9411607384681702,0.6478095650672913,0.6154861450195312,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8864704370498657,0.5495391488075256,0.3862744867801666,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.852934718132019,0.4882748425006866,0.4660541415214538,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6883087158203125,0.250342458486557,1.150156855583191,284.9501037597656,284.95001220703125,302.7872314453125,296.6007995605469,298.7962646484375,297.2016906738281,284.9501037597656,1.0,0.6930162906646729,0.3770790696144104,0.3770790696144104,1.0,1.0,-3.5925211906433105,1.0213969945907593,2.571124315261841,0.1816069483757019,0.9354262351989746,0.9354262351989746,0.0,240.0315704345703,247.0,74757.75,0.0,4116.921875,1.0,278.1499938964844,282.8599548339844,299.6009521484375,304.45294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35991.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657894730567932,1.0,0.0,0.0,3.793562412261963,3.793587923049927,9.602575801181956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.1181640625,0.0,1698.7652587890625,1895.4371337890625,0.0,3083.311767578125,0.9374635815620422,1.0,0.0,3.0,1.0,0.0
18024300,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8067076206207275,0.410065084695816,0.3730605244636535,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9394824504852296,0.647817075252533,0.615552544593811,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8856919407844543,0.5507161617279053,0.3871289789676666,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.851735532283783,0.4884282350540161,0.4662562608718872,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6872015595436096,0.2503488659858703,1.150456786155701,284.9500732421875,284.95001220703125,302.7736511230469,296.6009521484375,298.79058837890625,297.20184326171875,284.9500732421875,1.0,0.6939737200737,0.3766588866710663,0.3766588866710663,1.0,1.0,-3.594157457351685,1.0206260681152344,2.57353138923645,0.1804475039243698,0.935427188873291,0.935427188873291,0.0,241.54815673828125,247.0,74760.09375,0.0,4130.54443359375,1.0,278.1499938964844,282.8599853515625,299.6010131835937,304.4530944824219,293.1499938964844,293.1499938964844,278.1499938964844,35993.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657834529876709,1.0,0.0,0.0,3.7936532497406006,3.793678760528565,9.603036232874729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5068359375,0.0,1698.8857421875,1895.4371337890625,0.0,3083.2548828125,0.9374849796295166,1.0,0.0,3.0,1.0,0.0
18024360,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.805362343788147,0.4099319279193878,0.3729963898658752,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9378123879432678,0.6478195190429688,0.6156142354011536,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8849276900291443,0.5518958568572998,0.3879853188991546,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8505515456199646,0.4885785579681396,0.4664554595947265,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6861058473587036,0.2503540813922882,1.1507514715194702,284.9500732421875,284.95001220703125,302.7598571777344,296.6011657714844,298.7850036621094,297.2019958496094,284.9501037597656,1.0,0.6949282288551331,0.3762653768062591,0.3762653768062591,1.0,1.0,-3.5957789421081543,1.0199267864227295,2.575852155685425,0.1793622225522995,0.9354576468467712,0.9354576468467712,0.0,243.0645446777344,250.0,74763.6015625,0.0,4144.13720703125,1.0,278.1499938964844,282.86004638671875,299.6011657714844,304.4533996582031,293.1499938964844,293.1499938964844,278.1499938964844,35993.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865776002407074,1.0,0.0,0.0,3.7937653064727774,3.793790817260742,9.60360353019496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.10546875,0.0,1699.0228271484375,1895.4371337890625,0.0,3083.185302734375,0.9375107288360596,1.0,0.0,3.0,1.0,0.0
18024420,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8026921153068542,0.4096554815769195,0.3728591203689575,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.934493899345398,0.6477967500686646,0.6157118082046509,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8834444284439087,0.5542687773704529,0.3897074162960052,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8482241034507751,0.4888626039028168,0.4668383598327636,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6839461922645569,0.2503584623336792,1.1513137817382812,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.77362060546875,297.2022399902344,284.9501037597656,1.0,0.6968227624893188,0.3754784166812897,0.3754784166812897,1.0,1.0,-3.5989415645599365,1.0185073614120483,2.5804343223571777,0.1771873831748962,0.9355059266090392,0.9355059266090392,0.0,246.0941772460937,253.0,74770.5,0.0,4171.125,1.0,278.1499938964844,282.8602294921875,299.601806640625,304.45440673828125,293.1499938964844,293.1499938964844,278.1499938964844,35993.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86576247215271,1.0,0.0,0.0,3.793971300125122,3.793996572494507,9.604646038496869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.416015625,0.0,1699.2730712890625,1895.4371337890625,0.0,3083.058349609375,0.9375573992729188,1.0,0.0,3.0,1.0,0.0
18024480,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8026921153068542,0.4096554815769195,0.3728591203689575,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.934493899345398,0.6477967500686646,0.6157118082046509,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8834444284439087,0.5542687773704529,0.3897074162960052,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8482241034507751,0.4888626039028168,0.4668383598327636,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6839461922645569,0.2503584623336792,1.1513137817382812,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.77362060546875,297.2022399902344,284.9501037597656,1.0,0.6968227624893188,0.3754784166812897,0.3754784166812897,1.0,1.0,-3.5989415645599365,1.0185073614120483,2.5804343223571777,0.1771873831748962,0.9355059266090392,0.9355059266090392,0.0,246.0941772460937,253.0,74770.5,0.0,4171.125,1.0,278.1499938964844,282.8602294921875,299.601806640625,304.45440673828125,293.1499938964844,293.1499938964844,278.1499938964844,35993.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86576247215271,1.0,0.0,0.0,3.793971300125122,3.793996572494507,9.604646038496869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.416015625,0.0,1699.2730712890625,1895.4371337890625,0.0,3083.058349609375,0.9375573992729188,1.0,0.0,3.0,1.0,0.0
18024540,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8000621199607849,0.4093665480613708,0.3727109134197235,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9312073588371276,0.6477392315864563,0.6157772541046143,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8820158839225769,0.5566571950912476,0.3914403915405273,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8459473252296448,0.4891260862350464,0.4672021865844726,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6818270087242126,0.2503555119037628,1.151843786239624,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,298.76202392578125,297.20245361328125,284.9500732421875,1.0,0.6986998319625854,0.3746914267539978,0.3746914267539978,1.0,1.0,-3.602003574371338,1.0170494318008425,2.584954023361206,0.1749953478574752,0.935512125492096,0.935512125492096,0.0,249.12252807617188,256.0,74776.15625,0.0,4197.8828125,1.0,278.1499938964844,282.8604431152344,299.60272216796875,304.45562744140625,293.1499938964844,293.1499938964844,278.1499938964844,35995.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657414317131042,1.0,0.0,0.0,3.794086456298828,3.794111967086792,9.60522925197438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.603515625,0.0,1699.422607421875,1895.4371337890625,0.0,3082.861083984375,0.9375842213630676,1.0,0.0,3.0,1.0,0.0
18024600,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8000621199607849,0.4093665480613708,0.3727109134197235,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9312073588371276,0.6477392315864563,0.6157772541046143,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8820158839225769,0.5566571950912476,0.3914403915405273,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8459473252296448,0.4891260862350464,0.4672021865844726,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6818270087242126,0.2503555119037628,1.151843786239624,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,298.76202392578125,297.20245361328125,284.9500732421875,1.0,0.6986998319625854,0.3746914267539978,0.3746914267539978,1.0,1.0,-3.602003574371338,1.0170494318008425,2.584954023361206,0.1749953478574752,0.935512125492096,0.935512125492096,0.0,249.12252807617188,256.0,74776.15625,0.0,4197.8828125,1.0,278.1499938964844,282.8604431152344,299.60272216796875,304.45562744140625,293.1499938964844,293.1499938964844,278.1499938964844,35995.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657414317131042,1.0,0.0,0.0,3.794086456298828,3.794111967086792,9.60522925197438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.603515625,0.0,1699.422607421875,1895.4371337890625,0.0,3082.861083984375,0.9375842213630676,1.0,0.0,3.0,1.0,0.0
18024660,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7974727749824524,0.409067690372467,0.3725540339946747,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9279616475105286,0.6476542353630066,0.6158172488212585,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8806373476982117,0.5590576529502869,0.3931818604469299,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8437198996543884,0.4893733561038971,0.4675510227680206,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6797484159469604,0.2503469288349151,1.1523497104644775,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.75030517578125,297.2026672363281,284.95001220703125,1.0,0.7005628347396851,0.3739031255245209,0.3739031255245209,1.0,1.0,-3.6049864292144775,1.0155562162399292,2.589430332183838,0.1727844476699829,0.9354838728904724,0.9354838728904724,0.0,252.1517028808593,259.0,74780.5859375,0.0,4224.48095703125,1.0,278.1499938964844,282.8606872558594,299.6037902832031,304.4569702148437,293.1499938964844,293.1499938964844,278.1499938964844,35997.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657102584838867,1.0,0.0,0.0,3.794110059738159,3.794135570526123,9.605348623153986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.642578125,0.0,1699.46728515625,1895.4371337890625,0.0,3082.568603515625,0.937590718269348,1.0,0.0,3.0,1.0,0.0
18024720,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7974727749824524,0.409067690372467,0.3725540339946747,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9279616475105286,0.6476542353630066,0.6158172488212585,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8806373476982117,0.5590576529502869,0.3931818604469299,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8437198996543884,0.4893733561038971,0.4675510227680206,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6797484159469604,0.2503469288349151,1.1523497104644775,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.75030517578125,297.2026672363281,284.95001220703125,1.0,0.7005628347396851,0.3739031255245209,0.3739031255245209,1.0,1.0,-3.6049864292144775,1.0155562162399292,2.589430332183838,0.1727844476699829,0.9354838728904724,0.9354838728904724,0.0,252.1517028808593,259.0,74780.5859375,0.0,4224.48095703125,1.0,278.1499938964844,282.8606872558594,299.6037902832031,304.4569702148437,293.1499938964844,293.1499938964844,278.1499938964844,35997.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657102584838867,1.0,0.0,0.0,3.794110059738159,3.794135570526123,9.605348623153986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.642578125,0.0,1699.46728515625,1895.4371337890625,0.0,3082.568603515625,0.937590718269348,1.0,0.0,3.0,1.0,0.0
18024780,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7949236035346985,0.4087578654289245,0.3723875284194946,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9247623682022096,0.6475381255149841,0.6158284544944763,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8793081045150757,0.5614708065986633,0.394932210445404,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8415389657020569,0.4896026253700256,0.4678831398487091,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6777097582817078,0.2503323554992676,1.1528290510177612,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7383728027344,297.20281982421875,284.9499816894531,1.0,0.7024106383323669,0.3731148242950439,0.3731148242950439,1.0,1.0,-3.607882499694824,1.014028787612915,2.593853712081909,0.1705575138330459,0.9354196190834044,0.9354196190834044,0.0,255.1803131103516,262.0,74783.546875,0.0,4250.88427734375,1.0,278.1499938964844,282.8609924316406,299.6050109863281,304.4583740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656714558601379,1.0,0.0,0.0,3.794020891189575,3.79404616355896,9.604897286408232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.48828125,0.0,1699.3798828125,1895.4371337890625,0.0,3082.20458984375,0.937572181224823,1.0,0.0,3.0,1.0,0.0
18024840,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7949236035346985,0.4087578654289245,0.3723875284194946,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9247623682022096,0.6475381255149841,0.6158284544944763,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8793081045150757,0.5614708065986633,0.394932210445404,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8415389657020569,0.4896026253700256,0.4678831398487091,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6777097582817078,0.2503323554992676,1.1528290510177612,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7383728027344,297.20281982421875,284.9499816894531,1.0,0.7024106383323669,0.3731148242950439,0.3731148242950439,1.0,1.0,-3.607882499694824,1.014028787612915,2.593853712081909,0.1705575138330459,0.9354196190834044,0.9354196190834044,0.0,255.1803131103516,262.0,74783.546875,0.0,4250.88427734375,1.0,278.1499938964844,282.8609924316406,299.6050109863281,304.4583740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656714558601379,1.0,0.0,0.0,3.794020891189575,3.79404616355896,9.604897286408232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.48828125,0.0,1699.3798828125,1895.4371337890625,0.0,3082.20458984375,0.937572181224823,1.0,0.0,3.0,1.0,0.0
18024900,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7936640977859497,0.4086004495620727,0.3723022043704986,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9231836199760436,0.6474732160568237,0.6158277988433838,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8786593675613403,0.5626803040504456,0.3958093822002411,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8404656648635864,0.4897132813930511,0.4680455923080444,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6767052412033081,0.2503237724304199,1.1530635356903076,284.949951171875,284.95001220703125,302.6283264160156,296.6058044433594,298.7323913574219,297.202880859375,284.949951171875,1.0,0.703330934047699,0.3727206885814667,0.3727206885814667,1.0,1.0,-3.6093108654022217,1.0132566690444946,2.596054077148437,0.1694398671388626,0.935380220413208,0.935380220413208,0.0,256.6962890625,262.0,74784.6875,0.0,4264.060546875,1.0,278.1499938964844,282.86114501953125,299.60565185546875,304.4590759277344,293.1499938964844,293.1499938964844,278.1499938964844,36001.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656488656997681,1.0,0.0,0.0,3.79395055770874,3.793976068496704,9.604541446606165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.8623046875,0.0,1699.3060302734375,1895.4371337890625,0.0,3081.992431640625,0.9375572800636292,1.0,0.0,3.0,1.0,0.0
