time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7924160361289978,0.4084424376487732,0.3722163140773773,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9216226935386658,0.6474066972732544,0.6158255934715271,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8780214786529541,0.5638908743858337,0.3966873288154602,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8394051194190979,0.4898229837417602,0.4682071506977081,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6757117509841919,0.250314861536026,1.1532965898513794,284.949951171875,284.95001220703125,302.6129455566406,296.60650634765625,298.7264404296875,297.2029724121094,284.949951171875,1.0,0.7042500376701355,0.3723425269126892,0.3723425269126892,1.0,1.0,-3.6107354164123535,1.0125291347503662,2.598206281661988,0.168366864323616,0.9353574514389038,0.9353574514389038,0.0,258.2126770019531,265.0,74786.5234375,0.0,4277.23876953125,1.0,278.1499938964844,282.861328125,299.6063232421875,304.4598388671875,293.1499938964844,293.1499938964844,278.1499938964844,36002.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656269907951355,1.0,0.0,0.0,3.7938973903656006,3.793922901153565,9.604272008800765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.3544921875,0.0,1699.2479248046875,1895.4371337890625,0.0,3081.787353515625,0.937545895576477,1.0,0.0,3.0,1.0,0.0
18025020,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7899478077888489,0.4081126749515533,0.3720322847366333,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.91854065656662,0.6472338438034058,0.615784227848053,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8767850995063782,0.5663264989852905,0.3984535038471222,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8373115658760071,0.4900196492671966,0.4685089588165283,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6737525463104248,0.2502897977828979,1.1537301540374756,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7143859863281,297.2030944824219,284.9499206542969,1.0,0.7060699462890625,0.3715862035751343,0.3715862035751343,1.0,1.0,-3.613475561141968,1.0110408067703247,2.602434635162353,0.1662107110023498,0.9352679252624512,0.9352679252624512,0.0,261.24005126953125,268.0,74788.4765625,0.0,4303.29443359375,1.0,278.1499938964844,282.8616943359375,299.6076965332031,304.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,36004.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655840754508972,1.0,0.0,0.0,3.7936840057373047,3.7937092781066895,9.60319084697403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.0947265625,0.0,1699.0079345703125,1895.4371337890625,0.0,3081.384765625,0.9374991059303284,1.0,0.0,3.0,1.0,0.0
18025080,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7899478077888489,0.4081126749515533,0.3720322847366333,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.91854065656662,0.6472338438034058,0.615784227848053,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8767850995063782,0.5663264989852905,0.3984535038471222,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8373115658760071,0.4900196492671966,0.4685089588165283,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6737525463104248,0.2502897977828979,1.1537301540374756,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7143859863281,297.2030944824219,284.9499206542969,1.0,0.7060699462890625,0.3715862035751343,0.3715862035751343,1.0,1.0,-3.613475561141968,1.0110408067703247,2.602434635162353,0.1662107110023498,0.9352679252624512,0.9352679252624512,0.0,261.24005126953125,268.0,74788.4765625,0.0,4303.29443359375,1.0,278.1499938964844,282.8616943359375,299.6076965332031,304.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,36004.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655840754508972,1.0,0.0,0.0,3.7936840057373047,3.7937092781066895,9.60319084697403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.0947265625,0.0,1699.0079345703125,1895.4371337890625,0.0,3081.384765625,0.9374991059303284,1.0,0.0,3.0,1.0,0.0
18025140,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.787517786026001,0.4077710807323456,0.3718380928039551,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9155260920524596,0.647029459476471,0.6157137751579285,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755906224250793,0.5687704086303711,0.4002256393432617,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8352562785148621,0.4901979863643646,0.4687939584255218,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6718313097953796,0.2502593100070953,1.1541402339935305,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.701171875,297.2032165527344,284.9498291015625,1.0,0.7078750133514404,0.3708298802375793,0.3708298802375793,1.0,1.0,-3.616126298904419,1.0095176696777344,2.606608629226685,0.1640630811452865,0.935032606124878,0.935032606124878,0.0,264.2683410644531,271.0,74785.140625,0.0,4329.15380859375,1.0,278.1499938964844,282.8621826171875,299.6082458496094,304.4618835449219,293.1499938964844,293.1499938964844,278.1499938964844,36009.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654848337173462,1.0,0.0,0.0,3.79312801361084,3.7931532859802246,9.60037709774042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.71484375,0.0,1698.3834228515625,1895.4371337890625,0.0,3080.45361328125,0.9373772740364076,1.0,0.0,3.0,1.0,0.0
18025200,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.787517786026001,0.4077710807323456,0.3718380928039551,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9155260920524596,0.647029459476471,0.6157137751579285,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755906224250793,0.5687704086303711,0.4002256393432617,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8352562785148621,0.4901979863643646,0.4687939584255218,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6718313097953796,0.2502593100070953,1.1541402339935305,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.701171875,297.2032165527344,284.9498291015625,1.0,0.7078750133514404,0.3708298802375793,0.3708298802375793,1.0,1.0,-3.616126298904419,1.0095176696777344,2.606608629226685,0.1640630811452865,0.935032606124878,0.935032606124878,0.0,264.2683410644531,271.0,74785.140625,0.0,4329.15380859375,1.0,278.1499938964844,282.8621826171875,299.6082458496094,304.4618835449219,293.1499938964844,293.1499938964844,278.1499938964844,36009.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654848337173462,1.0,0.0,0.0,3.79312801361084,3.7931532859802246,9.60037709774042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.71484375,0.0,1698.3834228515625,1895.4371337890625,0.0,3080.45361328125,0.9373772740364076,1.0,0.0,3.0,1.0,0.0
18025260,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851289510726929,0.4074248075485229,0.3716400265693664,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.912595272064209,0.6468130946159363,0.6156324148178101,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8744335174560547,0.5712191462516785,0.4020011723041534,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8332412242889404,0.4903693497180938,0.4690726995468139,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6699492335319519,0.2502266764640808,1.1545418500900269,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6875305175781,297.20330810546875,284.9496765136719,1.0,0.7096731662750244,0.3700590431690216,0.3700590431690216,1.0,1.0,-3.618743658065796,1.0079342126846311,2.610809564590454,0.1618689149618148,0.9347336888313292,0.9347336888313292,0.0,267.3007507324219,274.0,74779.65625,0.0,4354.98779296875,1.0,278.1499938964844,282.8626403808594,299.608642578125,304.4621887207031,293.1499938964844,293.1499938964844,278.1499938964844,36016.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655586838722229,1.0,0.0,0.0,3.792472362518311,3.7924976348876953,9.59705744207895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.94921875,0.0,1697.653564453125,1895.4371337890625,0.0,3081.146484375,0.937233567237854,1.0,0.0,3.0,1.0,0.0
18025320,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851289510726929,0.4074248075485229,0.3716400265693664,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.912595272064209,0.6468130946159363,0.6156324148178101,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8744335174560547,0.5712191462516785,0.4020011723041534,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8332412242889404,0.4903693497180938,0.4690726995468139,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6699492335319519,0.2502266764640808,1.1545418500900269,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6875305175781,297.20330810546875,284.9496765136719,1.0,0.7096731662750244,0.3700590431690216,0.3700590431690216,1.0,1.0,-3.618743658065796,1.0079342126846311,2.610809564590454,0.1618689149618148,0.9347336888313292,0.9347336888313292,0.0,267.3007507324219,274.0,74779.65625,0.0,4354.98779296875,1.0,278.1499938964844,282.8626403808594,299.608642578125,304.4621887207031,293.1499938964844,293.1499938964844,278.1499938964844,36016.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655586838722229,1.0,0.0,0.0,3.792472362518311,3.7924976348876953,9.59705744207895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.94921875,0.0,1697.653564453125,1895.4371337890625,0.0,3081.146484375,0.937233567237854,1.0,0.0,3.0,1.0,0.0
18025380,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7827780246734619,0.4070635139942169,0.3714295625686645,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9097502827644348,0.6465639472007751,0.6155215501785278,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8733166456222534,0.5736724138259888,0.4037806093692779,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.831260621547699,0.4905208349227905,0.469333678483963,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6681050658226013,0.2501880526542663,1.15491783618927,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.66925048828125,297.2033996582031,284.9491271972656,1.0,0.711456298828125,0.3692882061004638,0.3692882061004638,1.0,1.0,-3.621264934539795,1.006309986114502,2.614954948425293,0.1597288399934768,0.9338868260383606,0.9338868260383606,0.0,270.3338623046875,277.0,74757.6171875,0.0,4380.59912109375,1.0,278.1499938964844,282.86328125,299.60552978515625,304.45867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36039.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657756447792053,1.0,0.0,0.0,3.790830850601196,3.79085636138916,9.588752618583385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.3681640625,0.0,1695.876220703125,1895.4371337890625,0.0,3083.181640625,0.9368773102760316,1.0,0.0,3.0,1.0,0.0
18025440,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7827780246734619,0.4070635139942169,0.3714295625686645,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9097502827644348,0.6465639472007751,0.6155215501785278,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8733166456222534,0.5736724138259888,0.4037806093692779,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.831260621547699,0.4905208349227905,0.469333678483963,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6681050658226013,0.2501880526542663,1.15491783618927,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.66925048828125,297.2033996582031,284.9491271972656,1.0,0.711456298828125,0.3692882061004638,0.3692882061004638,1.0,1.0,-3.621264934539795,1.006309986114502,2.614954948425293,0.1597288399934768,0.9338868260383606,0.9338868260383606,0.0,270.3338623046875,277.0,74757.6171875,0.0,4380.59912109375,1.0,278.1499938964844,282.86328125,299.60552978515625,304.45867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36039.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657756447792053,1.0,0.0,0.0,3.790830850601196,3.79085636138916,9.588752618583385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.3681640625,0.0,1695.876220703125,1895.4371337890625,0.0,3083.181640625,0.9368773102760316,1.0,0.0,3.0,1.0,0.0
18025500,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7816128134727478,0.4068754613399505,0.3713181018829345,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9083576798439026,0.6464240550994873,0.6154521703720093,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8727694153785706,0.5748998522758484,0.4046711921691894,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8302786946296692,0.490586906671524,0.4694554805755615,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6671942472457886,0.2501659393310547,1.1550943851470947,284.9488525390625,284.95001220703125,302.4236145019531,296.6015625,298.65850830078125,297.2034606933594,284.9488525390625,1.0,0.712340772151947,0.3689028024673462,0.3689028024673462,1.0,1.0,-3.622478008270264,1.0054813623428345,2.61699652671814,0.1586389988660812,0.9332912564277648,0.9332912564277648,0.0,271.85089111328125,277.0,74739.46875,0.0,4393.291015625,1.0,278.1499938964844,282.86376953125,299.6024169921875,304.4549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36054.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659069538116455,1.0,0.0,0.0,3.7895023822784415,3.7895278930664062,9.582033726474035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.4365234375,0.0,1694.406982421875,1895.4371337890625,0.0,3084.41357421875,0.9365880489349364,1.0,0.0,3.0,1.0,0.0
18025560,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7804536819458008,0.406683087348938,0.3712029755115509,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9069858193397522,0.6462750434875488,0.6153745651245117,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8722281455993652,0.5761274099349976,0.4055620729923248,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8293011784553528,0.4906471967697143,0.4695721268653869,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6662900447845459,0.2501422464847564,1.1552644968032837,284.9486083984375,284.95001220703125,302.38800048828125,296.597412109375,298.6470642089844,297.2034912109375,284.9486083984375,1.0,0.71322101354599,0.3685359954833984,0.3685359954833984,1.0,1.0,-3.6236631870269775,1.004699468612671,2.618963718414306,0.1575701832771301,0.9326409697532654,0.9326409697532654,0.0,273.3683776855469,280.0,74718.328125,0.0,4405.91796875,1.0,278.1499938964844,282.8643798828125,299.5984802246094,304.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,36069.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660624027252197,1.0,0.0,0.0,3.787913084030152,3.787938356399536,9.573997203915496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.7626953125,0.0,1692.625732421875,1895.4371337890625,0.0,3085.871826171875,0.9362404346466064,1.0,0.0,3.0,1.0,0.0
18025620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7781493663787842,0.4062848091125488,0.3709616363048553,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9043049812316896,0.64594966173172,0.6151948571205139,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8711580634117126,0.5785820484161377,0.4073443114757538,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8273540139198303,0.4907498061656952,0.4697897136211395,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6644983291625977,0.2500900626182556,1.155587077140808,284.9481201171875,284.95001220703125,302.3074645996094,296.5865478515625,298.6217956542969,297.2035522460937,284.9481201171875,1.0,0.7149689793586731,0.3678023815155029,0.3678023815155029,1.0,1.0,-3.625950574874878,1.0031213760375977,2.6228291988372803,0.1552497148513794,0.931128203868866,0.931128203868866,0.0,276.4046630859375,283.0,74665.125,0.0,4430.97705078125,1.0,278.1499938964844,282.8659362792969,299.58819580078125,304.4373779296875,293.1499938964844,293.1499938964844,278.1499938964844,36099.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664417266845703,1.0,0.0,0.0,3.783947944641113,3.783973217010498,9.553963309372191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.9443359375,0.0,1688.134521484375,1895.4371337890625,0.0,3089.430419921875,0.9353688955307008,1.0,0.0,3.0,1.0,0.0
18025680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7781493663787842,0.4062848091125488,0.3709616363048553,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9043049812316896,0.64594966173172,0.6151948571205139,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8711580634117126,0.5785820484161377,0.4073443114757538,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8273540139198303,0.4907498061656952,0.4697897136211395,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6644983291625977,0.2500900626182556,1.155587077140808,284.9481201171875,284.95001220703125,302.3074645996094,296.5865478515625,298.6217956542969,297.2035522460937,284.9481201171875,1.0,0.7149689793586731,0.3678023815155029,0.3678023815155029,1.0,1.0,-3.625950574874878,1.0031213760375977,2.6228291988372803,0.1552497148513794,0.931128203868866,0.931128203868866,0.0,276.4046630859375,283.0,74665.125,0.0,4430.97705078125,1.0,278.1499938964844,282.8659362792969,299.58819580078125,304.4373779296875,293.1499938964844,293.1499938964844,278.1499938964844,36099.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664417266845703,1.0,0.0,0.0,3.783947944641113,3.783973217010498,9.553963309372191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.9443359375,0.0,1688.134521484375,1895.4371337890625,0.0,3089.430419921875,0.9353688955307008,1.0,0.0,3.0,1.0,0.0
18025740,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7758517861366272,0.4058637320995331,0.3707017600536346,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9016950130462646,0.6455780267715454,0.6149741411209106,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8700926303863525,0.581032931804657,0.4091256260871887,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8254031538963318,0.4908215701580047,0.4699805080890655,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6627195477485657,0.250029981136322,1.1558820009231567,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.593017578125,297.2035217285156,284.9476623535156,1.0,0.7166964411735535,0.3670687675476074,0.3670687675476074,1.0,1.0,-3.628099203109741,1.0015153884887695,2.626583814620972,0.1524830609560012,0.9292921423912048,0.9292921423912048,0.0,279.44122314453125,286.0,74594.078125,0.0,4455.68798828125,1.0,278.1499938964844,282.8679504394531,299.5740661621094,304.4195251464844,293.1499938964844,293.1499938964844,278.1499938964844,36129.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668500185012817,1.0,0.0,0.0,3.7787058353424072,3.778731107711792,9.527510655971128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.0986328125,0.0,1682.13671875,1895.4371337890625,0.0,3093.2607421875,0.934211254119873,1.0,0.0,3.0,1.0,0.0
18025800,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7758517861366272,0.4058637320995331,0.3707017600536346,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9016950130462646,0.6455780267715454,0.6149741411209106,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8700926303863525,0.581032931804657,0.4091256260871887,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8254031538963318,0.4908215701580047,0.4699805080890655,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6627195477485657,0.250029981136322,1.1558820009231567,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.593017578125,297.2035217285156,284.9476623535156,1.0,0.7166964411735535,0.3670687675476074,0.3670687675476074,1.0,1.0,-3.628099203109741,1.0015153884887695,2.626583814620972,0.1524830609560012,0.9292921423912048,0.9292921423912048,0.0,279.44122314453125,286.0,74594.078125,0.0,4455.68798828125,1.0,278.1499938964844,282.8679504394531,299.5740661621094,304.4195251464844,293.1499938964844,293.1499938964844,278.1499938964844,36129.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668500185012817,1.0,0.0,0.0,3.7787058353424072,3.778731107711792,9.527510655971128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.0986328125,0.0,1682.13671875,1895.4371337890625,0.0,3093.2607421875,0.934211254119873,1.0,0.0,3.0,1.0,0.0
18025860,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7735705375671387,0.4054242074489593,0.3704265356063843,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8991053104400635,0.6451674103736877,0.614718496799469,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8690385222434998,0.583479642868042,0.4109050929546356,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.823454737663269,0.490867018699646,0.4701481163501739,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6609612107276917,0.2499642074108123,1.156156301498413,284.9472961425781,284.95001220703125,302.1129455566406,296.554931640625,298.5617980957031,297.2034606933594,284.9472961425781,1.0,0.7184064388275146,0.3663604259490967,0.3663604259490967,1.0,1.0,-3.6301310062408447,0.9999598264694214,2.630171298980713,0.1494796425104141,0.9272674918174744,0.9272674918174744,0.0,282.4792175292969,289.0,74510.359375,0.0,4480.11572265625,1.0,278.1499938964844,282.870361328125,299.5570068359375,304.3977966308594,293.1499938964844,293.1499938964844,278.1499938964844,36158.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673449158668518,1.0,0.0,0.0,3.772526741027832,3.7725517749786377,9.496376378592686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.357421875,0.0,1675.02783203125,1895.4371337890625,0.0,3097.903564453125,0.9328420758247375,1.0,0.0,3.0,1.0,0.0
18025920,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7735705375671387,0.4054242074489593,0.3704265356063843,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8991053104400635,0.6451674103736877,0.614718496799469,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8690385222434998,0.583479642868042,0.4109050929546356,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.823454737663269,0.490867018699646,0.4701481163501739,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6609612107276917,0.2499642074108123,1.156156301498413,284.9472961425781,284.95001220703125,302.1129455566406,296.554931640625,298.5617980957031,297.2034606933594,284.9472961425781,1.0,0.7184064388275146,0.3663604259490967,0.3663604259490967,1.0,1.0,-3.6301310062408447,0.9999598264694214,2.630171298980713,0.1494796425104141,0.9272674918174744,0.9272674918174744,0.0,282.4792175292969,289.0,74510.359375,0.0,4480.11572265625,1.0,278.1499938964844,282.870361328125,299.5570068359375,304.3977966308594,293.1499938964844,293.1499938964844,278.1499938964844,36158.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673449158668518,1.0,0.0,0.0,3.772526741027832,3.7725517749786377,9.496376378592686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.357421875,0.0,1675.02783203125,1895.4371337890625,0.0,3097.903564453125,0.9328420758247375,1.0,0.0,3.0,1.0,0.0
18025980,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7713136672973633,0.4049666225910187,0.3701357543468475,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8965295553207397,0.6447169184684753,0.6144264340400696,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8680034875869751,0.5859213471412659,0.4126817584037781,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8215131163597107,0.4908854067325592,0.4702912271022796,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.65923011302948,0.2498934268951416,1.1564104557037354,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,298.5281066894531,297.20330810546875,284.9469299316406,1.0,0.7200984954833984,0.3656520843505859,0.3656520843505859,1.0,1.0,-3.63204288482666,0.9983710646629332,2.633671760559082,0.146324411034584,0.9250071048736572,0.9250071048736572,0.0,285.5182189941406,292.0,74412.078125,0.0,4504.2451171875,1.0,278.1499938964844,282.873046875,299.536865234375,304.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36186.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679089546203613,1.0,0.0,0.0,3.76537036895752,3.765395402908325,9.460381988901644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.3876953125,0.0,1666.7884521484375,1895.4371337890625,0.0,3103.19482421875,0.9312535524368286,1.0,0.0,3.0,1.0,0.0
18026040,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7713136672973633,0.4049666225910187,0.3701357543468475,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8965295553207397,0.6447169184684753,0.6144264340400696,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8680034875869751,0.5859213471412659,0.4126817584037781,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8215131163597107,0.4908854067325592,0.4702912271022796,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.65923011302948,0.2498934268951416,1.1564104557037354,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,298.5281066894531,297.20330810546875,284.9469299316406,1.0,0.7200984954833984,0.3656520843505859,0.3656520843505859,1.0,1.0,-3.63204288482666,0.9983710646629332,2.633671760559082,0.146324411034584,0.9250071048736572,0.9250071048736572,0.0,285.5182189941406,292.0,74412.078125,0.0,4504.2451171875,1.0,278.1499938964844,282.873046875,299.536865234375,304.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36186.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679089546203613,1.0,0.0,0.0,3.76537036895752,3.765395402908325,9.460381988901644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.3876953125,0.0,1666.7884521484375,1895.4371337890625,0.0,3103.19482421875,0.9312535524368286,1.0,0.0,3.0,1.0,0.0
18026100,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7701995968818665,0.4047326147556305,0.3699855506420135,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8952533602714539,0.6444792747497559,0.6142688989639282,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.867497980594635,0.587140679359436,0.4135689735412597,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8205491900444031,0.4908862709999084,0.4703549742698669,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6583787798881531,0.2498568296432495,1.1565314531326294,284.9467163085937,284.95001220703125,301.94189453125,296.5228576660156,298.5104064941406,297.20318603515625,284.9467163085937,1.0,0.7209388613700867,0.3652979135513305,0.3652979135513305,1.0,1.0,-3.63296103477478,0.9975612759590148,2.63539981842041,0.1447832137346267,0.9237880110740662,0.9237880110740662,0.0,287.038330078125,292.0,74357.75,0.0,4516.21923828125,1.0,278.1499938964844,282.8744812011719,299.5257263183594,304.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36201.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682242035865784,1.0,0.0,0.0,3.761467933654785,3.761492967605591,9.440782378078438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.2705078125,0.0,1662.30419921875,1895.4371337890625,0.0,3106.15234375,0.930387020111084,1.0,0.0,3.0,1.0,0.0
18026160,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7690960764884949,0.4044933617115021,0.3698303699493408,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8939849734306335,0.644227921962738,0.6140983700752258,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8670023083686829,0.5883577466011047,0.4144546389579773,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8195894956588745,0.4908778071403503,0.4704098403453827,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6575384140014648,0.2498190104961395,1.1566461324691772,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,298.4921264648437,297.2030029296875,284.9465637207031,1.0,0.721773087978363,0.3649673759937286,0.3649673759937286,1.0,1.0,-3.633838176727295,0.9968042969703674,2.6370339393615723,0.1433860957622528,0.9225306510925292,0.9225306510925292,0.0,288.5579833984375,295.0,74299.515625,0.0,4528.08154296875,1.0,278.1499938964844,282.8760681152344,299.5135803222656,304.3421936035156,293.1499938964844,293.1499938964844,278.1499938964844,36214.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685311675071716,1.0,0.0,0.0,3.757258653640747,3.7572836875915527,9.419665047971648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.2255859375,0.0,1657.456787109375,1895.4371337890625,0.0,3109.031494140625,0.9294516444206238,1.0,0.0,3.0,1.0,0.0
18026220,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7669627666473389,0.4040006995201111,0.3695039749145508,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8915240168571472,0.6436896324157715,0.6137198209762573,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8660881519317627,0.5907885432243347,0.4162205457687378,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8177253603935242,0.4908379316329956,0.4704939126968384,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6559277176856995,0.249744102358818,1.1568585634231567,284.9462890625,284.95001220703125,301.7532043457031,296.4840087890625,298.4540710449219,297.20263671875,284.9462890625,1.0,0.7234243750572205,0.3643063306808471,0.3643063306808471,1.0,1.0,-3.6354727745056152,0.9952009916305542,2.6402716636657715,0.1418052613735199,0.9198764562606812,0.9198764562606812,0.0,291.5972595214844,298.0,74170.984375,0.0,4551.490234375,1.0,278.1499938964844,282.8794250488281,299.4869384765625,304.3077087402344,293.1499938964844,293.1499938964844,278.1499938964844,36238.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691622614860535,1.0,0.0,0.0,3.74807381629944,3.748098850250244,9.373667921863672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.6044921875,0.0,1646.875732421875,1895.4371337890625,0.0,3114.951904296875,0.9274075031280518,1.0,0.0,3.0,1.0,0.0
18026280,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7669627666473389,0.4040006995201111,0.3695039749145508,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8915240168571472,0.6436896324157715,0.6137198209762573,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8660881519317627,0.5907885432243347,0.4162205457687378,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8177253603935242,0.4908379316329956,0.4704939126968384,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6559277176856995,0.249744102358818,1.1568585634231567,284.9462890625,284.95001220703125,301.7532043457031,296.4840087890625,298.4540710449219,297.20263671875,284.9462890625,1.0,0.7234243750572205,0.3643063306808471,0.3643063306808471,1.0,1.0,-3.6354727745056152,0.9952009916305542,2.6402716636657715,0.1418052613735199,0.9198764562606812,0.9198764562606812,0.0,291.5972595214844,298.0,74170.984375,0.0,4551.490234375,1.0,278.1499938964844,282.8794250488281,299.4869384765625,304.3077087402344,293.1499938964844,293.1499938964844,278.1499938964844,36238.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691622614860535,1.0,0.0,0.0,3.74807381629944,3.748098850250244,9.373667921863672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.6044921875,0.0,1646.875732421875,1895.4371337890625,0.0,3114.951904296875,0.9274075031280518,1.0,0.0,3.0,1.0,0.0
18026340,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7648860812187195,0.4034909605979919,0.3691610395908355,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8891155123710632,0.6431084275245667,0.6133003234863281,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8652270436286926,0.5932108759880066,0.4179798364639282,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8158917427062988,0.49076908826828,0.4705498516559601,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6543716192245483,0.2496661096811294,1.1570521593093872,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,298.4143981933594,297.2020874023437,284.94598388671875,1.0,0.7250566482543945,0.3636452853679657,0.3636452853679657,1.0,1.0,-3.636975288391113,0.9935204982757568,2.6434547901153564,0.1409022361040115,0.9170430302619934,0.9170430302619934,0.0,294.6376647949219,301.0,74028.59375,0.0,4574.56005859375,1.0,278.1499938964844,282.88299560546875,299.45770263671875,304.2696838378906,293.1499938964844,293.1499938964844,278.1499938964844,36262.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698552250862122,1.0,0.0,0.0,3.738043546676636,3.7380683422088623,9.323564427177188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.0888671875,0.0,1635.3575439453125,1895.4371337890625,0.0,3121.45263671875,0.9251736998558044,1.0,0.0,3.0,1.0,0.0
18026400,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7648860812187195,0.4034909605979919,0.3691610395908355,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8891155123710632,0.6431084275245667,0.6133003234863281,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8652270436286926,0.5932108759880066,0.4179798364639282,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8158917427062988,0.49076908826828,0.4705498516559601,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6543716192245483,0.2496661096811294,1.1570521593093872,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,298.4143981933594,297.2020874023437,284.94598388671875,1.0,0.7250566482543945,0.3636452853679657,0.3636452853679657,1.0,1.0,-3.636975288391113,0.9935204982757568,2.6434547901153564,0.1409022361040115,0.9170430302619934,0.9170430302619934,0.0,294.6376647949219,301.0,74028.59375,0.0,4574.56005859375,1.0,278.1499938964844,282.88299560546875,299.45770263671875,304.2696838378906,293.1499938964844,293.1499938964844,278.1499938964844,36262.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698552250862122,1.0,0.0,0.0,3.738043546676636,3.7380683422088623,9.323564427177188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.0888671875,0.0,1635.3575439453125,1895.4371337890625,0.0,3121.45263671875,0.9251736998558044,1.0,0.0,3.0,1.0,0.0
18026460,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7628376483917236,0.402963638305664,0.3688025176525116,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8867244720458984,0.6424803733825684,0.6128377914428711,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8643856644630432,0.5956217050552368,0.4197317063808441,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8140560388565063,0.4906676411628723,0.4705760776996612,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6528440117835999,0.2495822012424469,1.1572232246398926,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3734741210937,297.20135498046875,284.9457702636719,1.0,0.7266687154769897,0.3630204200744629,0.3630204200744629,1.0,1.0,-3.638335704803467,0.9919000864028932,2.646435737609864,0.1401831656694412,0.9141113758087158,0.9141113758087158,0.0,297.6794738769531,304.0,73875.078125,0.0,4597.26025390625,1.0,278.1499938964844,282.8868103027344,299.4259033203125,304.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,36283.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706002831459045,1.0,0.0,0.0,3.7272655963897705,3.727290391921997,9.269876386497344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.1494140625,0.0,1623.0103759765625,1895.4371337890625,0.0,3128.44140625,0.9227715134620668,1.0,0.0,3.0,1.0,0.0
18026520,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7628376483917236,0.402963638305664,0.3688025176525116,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8867244720458984,0.6424803733825684,0.6128377914428711,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8643856644630432,0.5956217050552368,0.4197317063808441,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8140560388565063,0.4906676411628723,0.4705760776996612,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6528440117835999,0.2495822012424469,1.1572232246398926,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3734741210937,297.20135498046875,284.9457702636719,1.0,0.7266687154769897,0.3630204200744629,0.3630204200744629,1.0,1.0,-3.638335704803467,0.9919000864028932,2.646435737609864,0.1401831656694412,0.9141113758087158,0.9141113758087158,0.0,297.6794738769531,304.0,73875.078125,0.0,4597.26025390625,1.0,278.1499938964844,282.8868103027344,299.4259033203125,304.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,36283.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706002831459045,1.0,0.0,0.0,3.7272655963897705,3.727290391921997,9.269876386497344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.1494140625,0.0,1623.0103759765625,1895.4371337890625,0.0,3128.44140625,0.9227715134620668,1.0,0.0,3.0,1.0,0.0
18026580,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7607598304748535,0.4024131894111633,0.3684278428554535,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8842790126800537,0.6417933702468872,0.6123254299163818,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8634974956512451,0.598013699054718,0.4214745163917541,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8121524453163147,0.4905239343643188,0.4705677628517151,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6512937545776367,0.2494864910840988,1.1573654413223269,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3313293457031,297.20037841796875,284.94561767578125,1.0,0.7282572388648987,0.3623955249786377,0.3623955249786377,1.0,1.0,-3.639526844024658,0.9902862310409546,2.649240493774414,0.1382035464048385,0.9110755324363708,0.9110755324363708,0.0,300.7212829589844,307.0,73709.421875,0.0,4619.5048828125,1.0,278.1499938964844,282.890869140625,299.3913269042969,304.18316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36302.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713595867156982,1.0,0.0,0.0,3.7157270908355713,3.7157516479492174,9.212571967509576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.6103515625,0.0,1609.8310546875,1895.4371337890625,0.0,3135.56396484375,0.9201985597610474,1.0,0.0,3.0,1.0,0.0
18026640,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7607598304748535,0.4024131894111633,0.3684278428554535,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8842790126800537,0.6417933702468872,0.6123254299163818,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8634974956512451,0.598013699054718,0.4214745163917541,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8121524453163147,0.4905239343643188,0.4705677628517151,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6512937545776367,0.2494864910840988,1.1573654413223269,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3313293457031,297.20037841796875,284.94561767578125,1.0,0.7282572388648987,0.3623955249786377,0.3623955249786377,1.0,1.0,-3.639526844024658,0.9902862310409546,2.649240493774414,0.1382035464048385,0.9110755324363708,0.9110755324363708,0.0,300.7212829589844,307.0,73709.421875,0.0,4619.5048828125,1.0,278.1499938964844,282.890869140625,299.3913269042969,304.18316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36302.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713595867156982,1.0,0.0,0.0,3.7157270908355713,3.7157516479492174,9.212571967509576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.6103515625,0.0,1609.8310546875,1895.4371337890625,0.0,3135.56396484375,0.9201985597610474,1.0,0.0,3.0,1.0,0.0
18026700,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7597107291221619,0.4021303951740265,0.3682355284690857,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8830384016036987,0.64143306016922,0.6120553016662598,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8630362749099731,0.5992042422294617,0.4223434031009674,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8111752271652222,0.4904399514198303,0.4705539643764496,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6505106687545776,0.249435156583786,1.1574286222457886,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.31005859375,297.1998596191406,284.945556640625,1.0,0.7290446758270264,0.3620831072330475,0.3620831072330475,1.0,1.0,-3.640074014663696,0.9894860982894896,2.650587797164917,0.136719524860382,0.9095410108566284,0.9095410108566284,0.0,302.24285888671875,307.0,73623.703125,0.0,4630.501953125,1.0,278.1499938964844,282.8929443359375,299.3733215332031,304.15966796875,293.1499938964844,293.1499938964844,278.1499938964844,36310.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871765673160553,1.0,0.0,0.0,3.709774971008301,3.7097997665405273,9.183081601804588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.7265625,0.0,1603.0545654296875,1895.4371337890625,0.0,3139.372802734375,0.9188705682754515,1.0,0.0,3.0,1.0,0.0
18026760,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7586573958396912,0.4018399119377136,0.3680374920368194,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8817893266677856,0.6410588026046753,0.6117728352546692,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8625677227973938,0.6003904342651367,0.423209935426712,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8101831674575806,0.4903462827205658,0.4705317914485931,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6497257351875305,0.2493816912174224,1.157485842704773,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.2886047363281,297.1993103027344,284.94549560546875,1.0,0.7298261523246765,0.3617769777774811,0.3617769777774811,1.0,1.0,-3.6405789852142334,0.9887025356292723,2.651876449584961,0.1350054442882537,0.907998025417328,0.907998025417328,0.0,303.7640075683594,310.0,73535.734375,0.0,4641.3818359375,1.0,278.1499938964844,282.8950500488281,299.35467529296875,304.1353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36317.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721733093261719,1.0,0.0,0.0,3.7036850452423096,3.703709602355957,9.152956295110926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.3486328125,0.0,1596.132568359375,1895.4371337890625,0.0,3143.196533203125,0.9175117015838624,1.0,0.0,3.0,1.0,0.0
