time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7565774917602539,0.4012368321418762,0.3676216602325439,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8793179988861084,0.6402768492698669,0.6111747622489929,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8616565465927124,0.6027555465698242,0.424936443567276,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8081978559494019,0.4901369512081146,0.4704648554325104,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6481862664222717,0.2492735683917999,1.1575849056243896,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2455139160156,297.1983642578125,284.9454040527344,1.0,0.7313728928565979,0.361164778470993,0.361164778470993,1.0,1.0,-3.641472101211548,0.9870855212211608,2.654386520385742,0.1318536251783371,0.9048810005187988,0.9048810005187988,0.0,306.8070373535156,313.0,73353.6171875,0.0,4662.8271484375,1.0,278.1499938964844,282.8993530273437,299.31591796875,304.0848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36330.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730108141899109,1.0,0.0,0.0,3.6911585330963135,3.691183090209961,9.091147035178436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.3125,0.0,1581.946533203125,1895.4371337890625,0.0,3151.051513671875,0.9147159457206726,1.0,0.0,3.0,1.0,0.0
18026880,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7565774917602539,0.4012368321418762,0.3676216602325439,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8793179988861084,0.6402768492698669,0.6111747622489929,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8616565465927124,0.6027555465698242,0.424936443567276,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8081978559494019,0.4901369512081146,0.4704648554325104,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6481862664222717,0.2492735683917999,1.1575849056243896,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2455139160156,297.1983642578125,284.9454040527344,1.0,0.7313728928565979,0.361164778470993,0.361164778470993,1.0,1.0,-3.641472101211548,0.9870855212211608,2.654386520385742,0.1318536251783371,0.9048810005187988,0.9048810005187988,0.0,306.8070373535156,313.0,73353.6171875,0.0,4662.8271484375,1.0,278.1499938964844,282.8993530273437,299.31591796875,304.0848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36330.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730108141899109,1.0,0.0,0.0,3.6911585330963135,3.691183090209961,9.091147035178436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.3125,0.0,1581.946533203125,1895.4371337890625,0.0,3151.051513671875,0.9147159457206726,1.0,0.0,3.0,1.0,0.0
18026940,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7545335292816162,0.4006000161170959,0.3671765029430389,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8768870830535889,0.6394518613815308,0.6105354428291321,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.86078280210495,0.605109453201294,0.4266545176506042,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8062118291854858,0.4898990392684936,0.4703700840473175,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.646689772605896,0.2491630762815475,1.1576684713363647,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.20245361328125,297.19757080078125,284.9453430175781,1.0,0.7328991293907166,0.3605525493621826,0.3605525493621826,1.0,1.0,-3.642219066619873,0.9853994846343994,2.6568195819854736,0.129134401679039,0.9017393589019777,0.9017393589019777,0.0,309.85028076171875,316.0,73164.171875,0.0,4683.873046875,1.0,278.1499938964844,282.9037170410156,299.2753601074219,304.0320129394531,293.1499938964844,293.1499938964844,278.1499938964844,36342.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738754391670227,1.0,0.0,0.0,3.678244829177856,3.678269147872925,9.027647251969028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.796875,0.0,1567.4000244140625,1895.4371337890625,0.0,3159.160888671875,0.9118338227272034,1.0,0.0,3.0,1.0,0.0
18027000,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7545335292816162,0.4006000161170959,0.3671765029430389,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8768870830535889,0.6394518613815308,0.6105354428291321,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.86078280210495,0.605109453201294,0.4266545176506042,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8062118291854858,0.4898990392684936,0.4703700840473175,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.646689772605896,0.2491630762815475,1.1576684713363647,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.20245361328125,297.19757080078125,284.9453430175781,1.0,0.7328991293907166,0.3605525493621826,0.3605525493621826,1.0,1.0,-3.642219066619873,0.9853994846343994,2.6568195819854736,0.129134401679039,0.9017393589019777,0.9017393589019777,0.0,309.85028076171875,316.0,73164.171875,0.0,4683.873046875,1.0,278.1499938964844,282.9037170410156,299.2753601074219,304.0320129394531,293.1499938964844,293.1499938964844,278.1499938964844,36342.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738754391670227,1.0,0.0,0.0,3.678244829177856,3.678269147872925,9.027647251969028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.796875,0.0,1567.4000244140625,1895.4371337890625,0.0,3159.160888671875,0.9118338227272034,1.0,0.0,3.0,1.0,0.0
18027060,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7525572776794434,0.3999380767345428,0.3667041659355163,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8745362758636475,0.6385920643806458,0.6098588705062866,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8599825501441956,0.6074568033218384,0.4283645749092102,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8042660355567932,0.4896391630172729,0.4702500998973846,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6452624201774597,0.2490542382001876,1.1577377319335938,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1595153808594,297.1968994140625,284.9453125,1.0,0.7344068884849548,0.3599649369716644,0.3599649369716644,1.0,1.0,-3.642834424972534,0.983686625957489,2.6591477394104004,0.1277628242969513,0.8985951542854309,0.8985951542854309,0.0,312.8949279785156,319.0,72969.234375,0.0,4704.56396484375,1.0,278.1499938964844,282.9081115722656,299.23345947265625,303.9773254394531,293.1499938964844,293.1499938964844,278.45001220703125,36352.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747686147689819,1.0,0.0,0.0,3.665045499801636,3.665069818496704,8.962972515291767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.650390625,0.0,1552.6168212890625,1895.4371337890625,0.0,3167.537109375,0.908886969089508,1.0,0.0,3.0,1.0,0.0
18027120,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7525572776794434,0.3999380767345428,0.3667041659355163,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8745362758636475,0.6385920643806458,0.6098588705062866,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8599825501441956,0.6074568033218384,0.4283645749092102,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8042660355567932,0.4896391630172729,0.4702500998973846,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6452624201774597,0.2490542382001876,1.1577377319335938,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1595153808594,297.1968994140625,284.9453125,1.0,0.7344068884849548,0.3599649369716644,0.3599649369716644,1.0,1.0,-3.642834424972534,0.983686625957489,2.6591477394104004,0.1277628242969513,0.8985951542854309,0.8985951542854309,0.0,312.8949279785156,319.0,72969.234375,0.0,4704.56396484375,1.0,278.1499938964844,282.9081115722656,299.23345947265625,303.9773254394531,293.1499938964844,293.1499938964844,278.45001220703125,36352.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747686147689819,1.0,0.0,0.0,3.665045499801636,3.665069818496704,8.962972515291767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.650390625,0.0,1552.6168212890625,1895.4371337890625,0.0,3167.537109375,0.908886969089508,1.0,0.0,3.0,1.0,0.0
18027180,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7516397833824158,0.3998878896236419,0.3665438592433929,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8734193444252014,0.638451337814331,0.60959392786026,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8597306609153748,0.6091422438621521,0.4294196665287018,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8033576011657715,0.4897628128528595,0.4702719748020172,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.644608199596405,0.2491463273763656,1.1580085754394531,285.0434875488281,284.95001220703125,300.66094970703125,296.2049560546875,298.1379089355469,297.1994934082031,285.0424194335937,1.0,0.7352892756462097,0.3596358597278595,0.3596358597278595,1.0,1.0,-3.6439402103424072,0.9829599857330322,2.660980224609375,0.1272281259298324,0.9830124378204346,0.9830124378204346,0.0,314.46044921875,319.0,72178.9140625,0.0,4717.43896484375,1.0,278.4114990234375,283.0267944335937,299.1822509765625,303.78375244140625,293.1499938964844,293.1499938964844,278.45001220703125,32895.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706930875778198,1.0,0.0,0.0,3.736642360687256,3.736666679382324,9.31657666569663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.041015625,0.0,1607.937255859375,1895.4371337890625,0.0,3129.312255859375,0.9234864115715028,1.0,0.0,3.0,1.0,0.0
18027240,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7511793971061707,0.3998409211635589,0.3665894567966461,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8728172779083252,0.6383488178253174,0.609585165977478,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8598012924194336,0.6104498505592346,0.430399477481842,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8029036521911621,0.489877849817276,0.4704501330852508,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6443054676055908,0.2492522746324539,1.1586854457855225,285.0169982910156,284.95001220703125,300.5959777832031,296.185791015625,298.1212158203125,297.2017517089844,285.0148620605469,1.0,0.7360702157020569,0.3593773245811462,0.3593773245811462,1.0,1.0,-3.6461942195892334,0.9828054904937744,2.663388729095459,0.1273293495178222,0.98911052942276,0.98911052942276,0.0,315.5295715332031,322.0,72363.53125,0.0,4730.46533203125,1.0,278.4432678222656,283.0054931640625,299.1794128417969,303.836669921875,293.1499938964844,293.1499938964844,278.1499938964844,32933.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709850907325745,1.0,0.0,0.0,3.793659687042236,3.793684720993042,9.603069202057668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.861328125,0.0,1675.1043701171875,1895.4371337890625,0.0,3132.05126953125,0.9352267384529114,1.0,0.0,3.0,1.0,0.0
18027300,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7502661943435669,0.3992296755313873,0.3663914203643799,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8717278838157654,0.6376379132270813,0.6093066334724426,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8594652414321899,0.611303448677063,0.4312881231307983,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8020126223564148,0.4895454943180084,0.4704537391662597,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.643693745136261,0.2491267323493957,1.1590591669082642,284.8761901855469,284.95001220703125,300.5226745605469,296.1637878417969,298.0987243652344,297.19940185546875,284.8736877441406,1.0,0.7369042038917542,0.3590835034847259,0.3590835034847259,1.0,1.0,-3.647155523300171,0.9821196794509888,2.6650357246398926,0.1274403482675552,0.8939447402954102,0.8939447402954102,0.0,317.0977478027344,322.0,73356.1484375,0.0,4742.947265625,1.0,278.1944885253906,282.8492736816406,299.2015380859375,304.0458374023437,293.1499938964844,293.1499938964844,278.1499938964844,36882.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877242386341095,1.0,0.0,0.0,3.771914482116699,3.771939754486084,9.493294328422052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.8955078125,0.0,1679.9013671875,1895.4371337890625,0.0,3190.732177734375,0.93127703666687,1.0,0.0,3.0,1.0,0.0
18027360,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7487671375274658,0.3984629511833191,0.3657843768596649,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8700182437896729,0.6367160081863403,0.6085484623908997,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8585183620452881,0.6120051741600037,0.4318239390850067,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8005316853523254,0.489029586315155,0.4700779318809509,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6426252126693726,0.2488660216331482,1.1584320068359375,284.8951110839844,284.95001220703125,300.45001220703125,296.1416320800781,298.0751647949219,297.1954345703125,284.8963623046875,1.0,0.7375538349151611,0.3587511777877807,0.3587511777877807,1.0,1.0,-3.644954919815064,0.9803462624549866,2.6646087169647217,0.1267001032829284,0.8840510249137878,0.8840510249137878,0.0,319.08575439453125,325.0,72966.15625,0.0,4749.10791015625,1.0,278.1567687988281,282.8695678710937,299.1661071777344,303.9464111328125,293.1499938964844,293.1499938964844,278.45001220703125,38389.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792275190353394,1.0,0.0,0.0,3.698866128921509,3.6988911628723145,9.12915425033134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.0185546875,0.0,1606.331787109375,1895.4371337890625,0.0,3209.340576171875,0.918022632598877,1.0,0.0,3.0,1.0,0.0
18027420,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7469393014907837,0.3981339931488037,0.3653326332569122,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8677880167961121,0.6361200213432312,0.6078072786331177,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8578558564186096,0.6147774457931519,0.433593213558197,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7986626625061035,0.4889743328094482,0.4699015915393829,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6412779092788696,0.2488727122545242,1.158345341682434,284.9915771484375,284.95001220703125,300.3072814941406,296.0970764160156,298.03717041015625,297.1986694335937,284.99029541015625,1.0,0.7389712929725647,0.3580865561962127,0.3580865561962127,1.0,1.0,-3.6453194618225098,0.9783703684806824,2.6669492721557617,0.1236479058861732,0.9667021036148072,0.9667021036148072,0.0,321.9664611816406,328.0,72093.4296875,0.0,4768.109375,1.0,278.4435119628906,282.99078369140625,299.0880432128906,303.7344055175781,293.1499938964844,293.1499938964844,278.1499938964844,33991.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743180632591248,1.0,0.0,0.0,3.7904481887817374,3.790473222732544,9.586816531736986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.072265625,0.0,1679.5,1895.4371337890625,0.0,3163.31201171875,0.9352236390113832,1.0,0.0,3.0,1.0,0.0
18027480,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7469393014907837,0.3981339931488037,0.3653326332569122,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8677880167961121,0.6361200213432312,0.6078072786331177,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8578558564186096,0.6147774457931519,0.433593213558197,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7986626625061035,0.4889743328094482,0.4699015915393829,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6412779092788696,0.2488727122545242,1.158345341682434,284.9915771484375,284.95001220703125,300.3072814941406,296.0970764160156,298.03717041015625,297.1986694335937,284.99029541015625,1.0,0.7389712929725647,0.3580865561962127,0.3580865561962127,1.0,1.0,-3.6453194618225098,0.9783703684806824,2.6669492721557617,0.1236479058861732,0.9667021036148072,0.9667021036148072,0.0,321.9664611816406,328.0,72093.4296875,0.0,4768.109375,1.0,278.4435119628906,282.99078369140625,299.0880432128906,303.7344055175781,293.1499938964844,293.1499938964844,278.1499938964844,33991.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743180632591248,1.0,0.0,0.0,3.7904481887817374,3.790473222732544,9.586816531736986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.072265625,0.0,1679.5,1895.4371337890625,0.0,3163.31201171875,0.9352236390113832,1.0,0.0,3.0,1.0,0.0
18027540,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7445991635322571,0.3968419730663299,0.3645477890968323,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8650248646736145,0.6345062255859375,0.6067156791687012,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8566141128540039,0.6164333820343018,0.4350431859493255,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7962916493415833,0.4881356358528137,0.4694776535034179,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.639602780342102,0.2484815865755081,1.1578800678253174,284.8973999023437,284.95001220703125,300.1687927246094,296.0524597167969,297.99432373046875,297.1935119628906,284.8985290527344,1.0,0.740328311920166,0.3574219346046448,0.3574219346046448,1.0,1.0,-3.6437408924102783,0.9758288860321044,2.667912006378174,0.1194513812661171,0.8733633160591125,0.8733633160591125,0.0,325.3291015625,331.0,72497.8125,0.0,4784.572265625,1.0,278.1568298339844,282.8807067871094,299.07147216796875,303.8199462890625,293.1499938964844,293.1499938964844,278.45001220703125,38867.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813554644584656,1.0,0.0,0.0,3.666667461395264,3.666692018508911,8.97090615126217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.56640625,0.0,1573.3465576171875,1895.4371337890625,0.0,3229.282470703125,0.911358118057251,1.0,0.0,3.0,1.0,0.0
18027600,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7445991635322571,0.3968419730663299,0.3645477890968323,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8650248646736145,0.6345062255859375,0.6067156791687012,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8566141128540039,0.6164333820343018,0.4350431859493255,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7962916493415833,0.4881356358528137,0.4694776535034179,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.639602780342102,0.2484815865755081,1.1578800678253174,284.8973999023437,284.95001220703125,300.1687927246094,296.0524597167969,297.99432373046875,297.1935119628906,284.8985290527344,1.0,0.740328311920166,0.3574219346046448,0.3574219346046448,1.0,1.0,-3.6437408924102783,0.9758288860321044,2.667912006378174,0.1194513812661171,0.8733633160591125,0.8733633160591125,0.0,325.3291015625,331.0,72497.8125,0.0,4784.572265625,1.0,278.1568298339844,282.8807067871094,299.07147216796875,303.8199462890625,293.1499938964844,293.1499938964844,278.45001220703125,38867.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813554644584656,1.0,0.0,0.0,3.666667461395264,3.666692018508911,8.97090615126217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.56640625,0.0,1573.3465576171875,1895.4371337890625,0.0,3229.282470703125,0.911358118057251,1.0,0.0,3.0,1.0,0.0
18027660,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.742968738079071,0.3965802788734436,0.3641788065433502,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.86299067735672,0.6339415907859802,0.606024444103241,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8561333417892456,0.6192866563796997,0.4368878602981567,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7945924401283264,0.4881190061569214,0.4693487882614136,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6384100914001465,0.2485367953777313,1.15799081325531,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9601745605469,297.197509765625,284.9913330078125,1.0,0.7417241930961609,0.3568929135799408,0.3568929135799408,1.0,1.0,-3.644648551940918,0.974482238292694,2.670166492462158,0.1159802004694938,0.9560876488685608,0.9560876488685608,0.0,328.02862548828125,334.0,71654.234375,0.0,4803.9853515625,1.0,278.4432678222656,283.00030517578125,298.9965515136719,303.6119384765625,293.1499938964844,293.1499938964844,278.1499938964844,34039.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759129643440247,1.0,0.0,0.0,3.759170293807984,3.759194850921631,9.4292528274309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.13671875,0.0,1642.943603515625,1895.4371337890625,0.0,3178.267578125,0.9282078742980956,1.0,0.0,3.0,1.0,0.0
18027720,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.742968738079071,0.3965802788734436,0.3641788065433502,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.86299067735672,0.6339415907859802,0.606024444103241,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8561333417892456,0.6192866563796997,0.4368878602981567,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7945924401283264,0.4881190061569214,0.4693487882614136,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6384100914001465,0.2485367953777313,1.15799081325531,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9601745605469,297.197509765625,284.9913330078125,1.0,0.7417241930961609,0.3568929135799408,0.3568929135799408,1.0,1.0,-3.644648551940918,0.974482238292694,2.670166492462158,0.1159802004694938,0.9560876488685608,0.9560876488685608,0.0,328.02862548828125,334.0,71654.234375,0.0,4803.9853515625,1.0,278.4432678222656,283.00030517578125,298.9965515136719,303.6119384765625,293.1499938964844,293.1499938964844,278.1499938964844,34039.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759129643440247,1.0,0.0,0.0,3.759170293807984,3.759194850921631,9.4292528274309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.13671875,0.0,1642.943603515625,1895.4371337890625,0.0,3178.267578125,0.9282078742980956,1.0,0.0,3.0,1.0,0.0
18027780,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7408209443092346,0.3953242599964142,0.3634160161018371,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.860436737537384,0.6323250532150269,0.6049203872680664,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8550758361816406,0.6209772229194641,0.4383553266525268,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7924033403396606,0.4872944056987762,0.4689284861087799,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6369100213050842,0.248191624879837,1.1576814651489258,284.90234375,284.95001220703125,299.9088134765625,295.9647827148437,297.9212646484375,297.1927795410156,284.9033203125,1.0,0.7430790066719055,0.3563638627529144,0.3563638627529144,1.0,1.0,-3.643299102783203,0.9723628759384156,2.670936346054077,0.1140794157981872,0.8679707646369934,0.8679707646369934,0.0,331.3357238769531,337.0,72056.4921875,0.0,4820.73095703125,1.0,278.1570739746094,282.8933410644531,298.98291015625,303.7002868652344,293.1499938964844,293.1499938964844,278.45001220703125,38790.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828020095825195,1.0,0.0,0.0,3.635123252868652,3.6351475715637207,8.817218031254015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.0419921875,0.0,1537.4771728515625,1895.4371337890625,0.0,3242.833740234375,0.9043131470680236,1.0,0.0,3.0,1.0,0.0
18027840,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7408209443092346,0.3953242599964142,0.3634160161018371,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.860436737537384,0.6323250532150269,0.6049203872680664,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8550758361816406,0.6209772229194641,0.4383553266525268,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7924033403396606,0.4872944056987762,0.4689284861087799,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6369100213050842,0.248191624879837,1.1576814651489258,284.90234375,284.95001220703125,299.9088134765625,295.9647827148437,297.9212646484375,297.1927795410156,284.9033203125,1.0,0.7430790066719055,0.3563638627529144,0.3563638627529144,1.0,1.0,-3.643299102783203,0.9723628759384156,2.670936346054077,0.1140794157981872,0.8679707646369934,0.8679707646369934,0.0,331.3357238769531,337.0,72056.4921875,0.0,4820.73095703125,1.0,278.1570739746094,282.8933410644531,298.98291015625,303.7002868652344,293.1499938964844,293.1499938964844,278.45001220703125,38790.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828020095825195,1.0,0.0,0.0,3.635123252868652,3.6351475715637207,8.817218031254015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.0419921875,0.0,1537.4771728515625,1895.4371337890625,0.0,3242.833740234375,0.9043131470680236,1.0,0.0,3.0,1.0,0.0
18027900,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7398666143417358,0.3951416015625,0.3630724847316742,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8592798113822937,0.6319537162780762,0.6043746471405029,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8546855449676514,0.6223552823066711,0.4391368329524994,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7914127707481384,0.4872168004512787,0.4687120914459228,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6362211108207703,0.2481850236654281,1.1574078798294067,285.0104064941406,284.95001220703125,299.84814453125,295.9435119628906,297.9053955078125,297.1941833496094,285.0106201171875,1.0,0.7437120079994202,0.3560993671417236,0.3560993671417236,1.0,1.0,-3.642573833465576,0.97126567363739,2.6713080406188965,0.113602802157402,0.9431103467941284,0.9431103467941284,0.0,332.8520812988281,337.0,71161.4296875,0.0,4828.1162109375,1.0,278.4012451171875,283.0194396972656,298.919921875,303.4603576660156,293.1499938964844,293.1499938964844,278.45001220703125,34415.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781011700630188,1.0,0.0,0.0,3.67901611328125,3.6790401935577393,9.03143302366516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.80859375,0.0,1553.738037109375,1895.4371337890625,0.0,3198.783203125,0.912119686603546,1.0,0.0,3.0,1.0,0.0
18027960,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.739334225654602,0.3950428068637848,0.3630368411540985,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.858562707901001,0.63169264793396,0.6041759252548218,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8547379374504089,0.6238110065460205,0.440191775560379,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7908471822738647,0.4872407615184784,0.4687720537185669,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6358585357666016,0.2482641488313675,1.1578798294067385,284.9931030273437,284.95001220703125,299.7894592285156,295.922607421875,297.89080810546875,297.1965637207031,284.9918518066406,1.0,0.7444719672203064,0.3558316826820373,0.3558316826820373,1.0,1.0,-3.644200801849365,0.9708843231201172,2.673316478729248,0.1135070025920867,0.9490588307380676,0.9490588307380676,0.0,334.0442199707031,340.0,71252.40625,0.0,4840.18603515625,1.0,278.44317626953125,283.00836181640625,298.9102478027344,303.49725341796875,293.1499938964844,293.1499938964844,278.1499938964844,33947.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772680759429932,1.0,0.0,0.0,3.731573820114136,3.731598138809204,9.29131829252583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.4677734375,0.0,1610.1324462890625,1895.4371337890625,0.0,3190.972900390625,0.9219589829444884,1.0,0.0,3.0,1.0,0.0
18028020,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.737282395362854,0.393771231174469,0.3622534275054931,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8561120629310608,0.6300080418586731,0.6030005812644958,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8537651896476746,0.6254765391349792,0.4416375160217285,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7887405753135681,0.4863724410533905,0.4683055281639099,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.634447455406189,0.2479210346937179,1.157572865486145,284.9046936035156,284.95001220703125,299.6785583496094,295.88214111328125,297.85614013671875,297.19158935546875,284.905517578125,1.0,0.7458085417747498,0.3552963137626648,0.3552963137626648,1.0,1.0,-3.642666101455689,0.9686093926429749,2.6740567684173584,0.1132703125476837,0.8632941246032715,0.8632941246032715,0.0,337.3701171875,343.0,71649.546875,0.0,4856.5029296875,1.0,278.1572570800781,282.9025573730469,298.8998107910156,303.588623046875,293.1499938964844,293.1499938964844,278.45001220703125,38723.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840885758399963,1.0,0.0,0.0,3.607949733734131,3.60797381401062,8.68588870162057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.453125,0.0,1507.02880859375,1895.4371337890625,0.0,3254.884033203125,0.8982331156730652,1.0,0.0,3.0,1.0,0.0
18028080,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.737282395362854,0.393771231174469,0.3622534275054931,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8561120629310608,0.6300080418586731,0.6030005812644958,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8537651896476746,0.6254765391349792,0.4416375160217285,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7887405753135681,0.4863724410533905,0.4683055281639099,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.634447455406189,0.2479210346937179,1.157572865486145,284.9046936035156,284.95001220703125,299.6785583496094,295.88214111328125,297.85614013671875,297.19158935546875,284.905517578125,1.0,0.7458085417747498,0.3552963137626648,0.3552963137626648,1.0,1.0,-3.642666101455689,0.9686093926429749,2.6740567684173584,0.1132703125476837,0.8632941246032715,0.8632941246032715,0.0,337.3701171875,343.0,71649.546875,0.0,4856.5029296875,1.0,278.1572570800781,282.9025573730469,298.8998107910156,303.588623046875,293.1499938964844,293.1499938964844,278.45001220703125,38723.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840885758399963,1.0,0.0,0.0,3.607949733734131,3.60797381401062,8.68588870162057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.453125,0.0,1507.02880859375,1895.4371337890625,0.0,3254.884033203125,0.8982331156730652,1.0,0.0,3.0,1.0,0.0
18028140,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.735813558101654,0.3934469819068908,0.3618520200252533,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8542500734329224,0.6292826533317566,0.6021859645843506,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.853427529335022,0.6282665133476257,0.4434561133384704,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7871842980384827,0.4862546324729919,0.468102365732193,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.633414626121521,0.2479780167341232,1.1577427387237549,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.830322265625,297.1949157714844,284.9917907714844,1.0,0.7471765875816345,0.3547609448432922,0.3547609448432922,1.0,1.0,-3.6433451175689697,0.9670512080192566,2.6762938499450684,0.1126224249601364,0.9426963925361632,0.9426963925361632,0.0,340.0949401855469,346.0,70872.3984375,0.0,4875.42724609375,1.0,278.4420471191406,283.0148010253906,298.8314514160156,303.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,33971.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784508109092712,1.0,0.0,0.0,3.7050514221191406,3.70507550239563,9.159710430139968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.44140625,0.0,1579.8739013671875,1895.4371337890625,0.0,3202.060546875,0.9162447452545166,1.0,0.0,3.0,1.0,0.0
18028200,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.735813558101654,0.3934469819068908,0.3618520200252533,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8542500734329224,0.6292826533317566,0.6021859645843506,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.853427529335022,0.6282665133476257,0.4434561133384704,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7871842980384827,0.4862546324729919,0.468102365732193,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.633414626121521,0.2479780167341232,1.1577427387237549,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.830322265625,297.1949157714844,284.9917907714844,1.0,0.7471765875816345,0.3547609448432922,0.3547609448432922,1.0,1.0,-3.6433451175689697,0.9670512080192566,2.6762938499450684,0.1126224249601364,0.9426963925361632,0.9426963925361632,0.0,340.0949401855469,346.0,70872.3984375,0.0,4875.42724609375,1.0,278.4420471191406,283.0148010253906,298.8314514160156,303.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,33971.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784508109092712,1.0,0.0,0.0,3.7050514221191406,3.70507550239563,9.159710430139968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.44140625,0.0,1579.8739013671875,1895.4371337890625,0.0,3202.060546875,0.9162447452545166,1.0,0.0,3.0,1.0,0.0
18028260,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7337506413459778,0.3921549022197723,0.3610392808914184,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8517829179763794,0.6275303959846497,0.6009345054626465,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8524196147918701,0.6299047470092773,0.4448738992214203,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7850446105003357,0.4853385984897613,0.4675825238227844,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6319938898086548,0.2476219534873962,1.1573714017868042,284.906494140625,284.95001220703125,299.48638916015625,295.8082275390625,297.8012390136719,297.1898498535156,284.9071960449219,1.0,0.7484791278839111,0.354241132736206,0.354241132736206,1.0,1.0,-3.6415047645568848,0.9647819995880128,2.676722764968872,0.111258864402771,0.85910964012146,0.85910964012146,0.0,343.4332580566406,349.0,71273.375,0.0,4890.9267578125,1.0,278.1574401855469,282.9102783203125,298.8250732421875,303.48681640625,293.1499938964844,293.1499938964844,278.45001220703125,38662.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850772380828857,1.0,0.0,0.0,3.583521842956543,3.583545684814453,8.568669613850943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.4072265625,0.0,1480.0162353515625,1895.4371337890625,0.0,3264.141845703125,0.8927711248397827,1.0,0.0,3.0,1.0,0.0
18028320,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7337506413459778,0.3921549022197723,0.3610392808914184,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8517829179763794,0.6275303959846497,0.6009345054626465,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8524196147918701,0.6299047470092773,0.4448738992214203,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7850446105003357,0.4853385984897613,0.4675825238227844,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6319938898086548,0.2476219534873962,1.1573714017868042,284.906494140625,284.95001220703125,299.48638916015625,295.8082275390625,297.8012390136719,297.1898498535156,284.9071960449219,1.0,0.7484791278839111,0.354241132736206,0.354241132736206,1.0,1.0,-3.6415047645568848,0.9647819995880128,2.676722764968872,0.111258864402771,0.85910964012146,0.85910964012146,0.0,343.4332580566406,349.0,71273.375,0.0,4890.9267578125,1.0,278.1574401855469,282.9102783203125,298.8250732421875,303.48681640625,293.1499938964844,293.1499938964844,278.45001220703125,38662.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850772380828857,1.0,0.0,0.0,3.583521842956543,3.583545684814453,8.568669613850943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.4072265625,0.0,1480.0162353515625,1895.4371337890625,0.0,3264.141845703125,0.8927711248397827,1.0,0.0,3.0,1.0,0.0
18028380,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7326529622077942,0.3919283747673034,0.3606559336185455,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8504247665405273,0.6270092725753784,0.600243330001831,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8520258665084839,0.6316823363304138,0.4459267258644104,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7838769555091858,0.4852167665958404,0.4673207402229309,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6312077641487122,0.2476284950971603,1.1571595668792725,285.0060119628906,284.95001220703125,299.4342956542969,295.7870178222656,297.7881774902344,297.1918640136719,285.00421142578125,1.0,0.7492845058441162,0.3539084196090698,0.3539084196090698,1.0,1.0,-3.640899419784546,0.9635343551635742,2.677365064620972,0.1098722964525222,0.9348288178443908,0.9348288178443908,0.0,345.28924560546875,349.0,70476.3515625,0.0,4900.7548828125,1.0,278.41998291015625,283.0287170410156,298.7619323730469,303.265869140625,293.1499938964844,293.1499938964844,278.45001220703125,33727.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794968128204346,1.0,0.0,0.0,3.654675722122192,3.654699325561523,8.912324460652599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.1826171875,0.0,1521.3497314453125,1895.4371337890625,0.0,3211.86474609375,0.9051113724708556,1.0,0.0,3.0,1.0,0.0
18028440,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7322605848312378,0.3917966783046722,0.3606182932853699,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8498932123184204,0.6267280578613281,0.6000589728355408,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8520395159721375,0.6326622366905212,0.4466776549816131,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7834497690200806,0.4851679503917694,0.4673390388488769,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6309443116188049,0.2476638853549957,1.1575064659118652,284.9921875,284.95001220703125,299.4072265625,295.77569580078125,297.7815246582031,297.1930847167969,284.9913635253906,1.0,0.7498176693916321,0.3537212908267975,0.3537212908267975,1.0,1.0,-3.641975164413452,0.9632737636566162,2.678701400756836,0.1091811954975128,0.9371743202209472,0.9371743202209472,0.0,346.1580810546875,337.0,70532.265625,0.0,4909.25244140625,1.0,278.4418640136719,283.0198974609375,298.76226806640625,303.2974548339844,293.1499938964844,293.1499938964844,278.1499938964844,33925.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792300820350647,1.0,0.0,0.0,3.683004856109619,3.683028936386109,9.051027518580668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.3134765625,0.0,1554.538818359375,1895.4371337890625,0.0,3209.364990234375,0.9112549424171448,1.0,0.0,3.0,1.0,0.0
18028500,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7326387763023376,0.3911784589290619,0.3602557182312011,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8503614068031311,0.6258754134178162,0.5994763374328613,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8532512187957764,0.63349848985672,0.4474395513534546,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7840275168418884,0.4847387373447418,0.4670937359333038,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6314137578010559,0.2475224137306213,1.1571534872055054,284.8734741210937,284.95001220703125,299.372314453125,295.7607421875,297.77020263671875,297.19110107421875,284.8734130859375,1.0,0.7487906813621521,0.3534613847732544,0.3534613847732544,1.0,1.0,-3.641045093536377,0.9621546864509584,2.6788904666900635,0.1081083342432975,0.8517166972160339,0.8517166972160339,0.0,344.7448425292969,337.0,71275.5703125,0.0,4897.78515625,1.0,278.1971130371094,282.88641357421875,298.7901306152344,303.4945983886719,293.1499938964844,293.1499938964844,278.1499938964844,38372.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845537900924683,1.0,0.0,0.0,3.6342074871063232,3.634231805801392,8.812776286504231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.5166015625,0.0,1533.342529296875,1895.4371337890625,0.0,3259.240478515625,0.9013065099716188,1.0,0.0,3.0,1.0,0.0
18028560,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7332362532615662,0.3905160129070282,0.359533429145813,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8511799573898315,0.6249364018440247,0.5984770655632019,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8548141121864319,0.6342978477478027,0.4478775858879089,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7849385738372803,0.4842313826084137,0.4665075242519378,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6321026682853699,0.2473180741071701,1.1558009386062622,284.906982421875,284.95001220703125,299.3407287597656,295.7467346191406,297.7593078613281,297.1884765625,284.9076538085937,1.0,0.7470754384994507,0.3532223403453827,0.3532223403453827,1.0,1.0,-3.637169361114502,0.960188925266266,2.676980495452881,0.1067530289292335,0.8545598387718201,0.8545598387718201,0.0,342.19464111328125,325.0,70896.3203125,0.0,4870.83447265625,1.0,278.1578063964844,282.9163818359375,298.76239013671875,303.3980407714844,293.1499938964844,293.1499938964844,278.45001220703125,38675.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856260776519775,1.0,0.0,0.0,3.5603697299957275,3.5603933334350586,8.458308116132685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.41796875,0.0,1455.2413330078125,1895.4371337890625,0.0,3269.280517578125,0.8876208066940308,1.0,0.0,3.0,1.0,0.0
18028620,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7365586161613464,0.3902246057987213,0.3587512671947479,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8552229404449463,0.6241320967674255,0.5971613526344299,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8604838252067566,0.6371017098426819,0.4493876695632934,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7890874147415161,0.4840855300426483,0.4658463597297668,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.635161280632019,0.2474294453859329,1.1541308164596558,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.74737548828125,297.1926574707031,284.9888916015625,1.0,0.7426676750183105,0.3527442216873169,0.3527442216873169,1.0,1.0,-3.6336474418640137,0.9575836658477784,2.676063776016236,0.1043333709239959,0.92977774143219,0.92977774143219,0.0,333.7250671386719,313.0,70134.78125,0.0,4808.2265625,1.0,278.4416809082031,283.0234069824219,298.7064208984375,303.21405029296875,293.1499938964844,293.1499938964844,278.1499938964844,33972.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793809413909912,1.0,0.0,0.0,3.65924859046936,3.659272432327272,8.934641186897352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.5791015625,0.0,1528.27197265625,1895.4371337890625,0.0,3210.77880859375,0.9059405326843262,1.0,0.0,3.0,1.0,0.0
