time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7365586161613464,0.3902246057987213,0.3587512671947479,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8552229404449463,0.6241320967674255,0.5971613526344299,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8604838252067566,0.6371017098426819,0.4493876695632934,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7890874147415161,0.4840855300426483,0.4658463597297668,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.635161280632019,0.2474294453859329,1.1541308164596558,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.74737548828125,297.1926574707031,284.9888916015625,1.0,0.7426676750183105,0.3527442216873169,0.3527442216873169,1.0,1.0,-3.6336474418640137,0.9575836658477784,2.676063776016236,0.1043333709239959,0.92977774143219,0.92977774143219,0.0,333.7250671386719,313.0,70134.78125,0.0,4808.2265625,1.0,278.4416809082031,283.0234069824219,298.7064208984375,303.21405029296875,293.1499938964844,293.1499938964844,278.1499938964844,33972.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793809413909912,1.0,0.0,0.0,3.65924859046936,3.659272432327272,8.934641186897352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.5791015625,0.0,1528.27197265625,1895.4371337890625,0.0,3210.77880859375,0.9059405326843262,1.0,0.0,3.0,1.0,0.0
18028740,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7403669953346252,0.3890765309333801,0.3575528562068939,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8599913120269775,0.6224069595336914,0.5953938364982605,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8668920397758484,0.6388444900512695,0.4504793286323547,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7939199805259705,0.483235090970993,0.4648514986038208,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6387861371040344,0.2472102344036102,1.1518548727035522,284.9081115722656,284.95001220703125,299.25,295.7013244628906,297.7339172363281,297.1895446777344,284.9082946777344,1.0,0.7373101711273193,0.3522661030292511,0.3522661030292511,1.0,1.0,-3.627464056015015,0.9541332721710204,2.673330783843994,0.1021846458315849,0.8495845794677734,0.8495845794677734,0.0,323.9712829589844,301.0,70494.6875,0.0,4730.25341796875,1.0,278.15826416015625,282.9225158691406,298.71453857421875,303.3204345703125,293.1499938964844,293.1499938964844,278.45001220703125,38557.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853241801261902,1.0,0.0,0.0,3.5364201068878174,3.5364434719085693,8.344896968992543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.3173828125,0.0,1428.975341796875,1895.4371337890625,0.0,3266.453857421875,0.8821610808372498,1.0,0.0,3.0,1.0,0.0
18028800,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7403669953346252,0.3890765309333801,0.3575528562068939,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8599913120269775,0.6224069595336914,0.5953938364982605,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8668920397758484,0.6388444900512695,0.4504793286323547,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7939199805259705,0.483235090970993,0.4648514986038208,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6387861371040344,0.2472102344036102,1.1518548727035522,284.9081115722656,284.95001220703125,299.25,295.7013244628906,297.7339172363281,297.1895446777344,284.9082946777344,1.0,0.7373101711273193,0.3522661030292511,0.3522661030292511,1.0,1.0,-3.627464056015015,0.9541332721710204,2.673330783843994,0.1021846458315849,0.8495845794677734,0.8495845794677734,0.0,323.9712829589844,301.0,70494.6875,0.0,4730.25341796875,1.0,278.15826416015625,282.9225158691406,298.71453857421875,303.3204345703125,293.1499938964844,293.1499938964844,278.45001220703125,38557.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853241801261902,1.0,0.0,0.0,3.5364201068878174,3.5364434719085693,8.344896968992543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.3173828125,0.0,1428.975341796875,1895.4371337890625,0.0,3266.453857421875,0.8821610808372498,1.0,0.0,3.0,1.0,0.0
18028860,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7455836534500122,0.3888740241527557,0.3567608594894409,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8663588166236877,0.6216435432434082,0.5940190553665161,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8750534653663635,0.6417297124862671,0.4519746899604797,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8002249598503113,0.4831536710262298,0.4641510844230652,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6435463428497314,0.2474324852228164,1.150188684463501,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.730224609375,297.1947021484375,284.9891967773437,1.0,0.7315512895584106,0.3518982529640198,0.3518982529640198,1.0,1.0,-3.623800277709961,0.9518102407455444,2.671989917755127,0.1005563661456108,0.9245109558105468,0.9245109558105468,0.0,312.6598815917969,289.0,69769.1171875,0.0,4649.94921875,1.0,278.4415283203125,283.02838134765625,298.6687316894531,303.1488342285156,293.1499938964844,293.1499938964844,278.1499938964844,33919.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786911368370056,1.0,0.0,0.0,3.6360464096069336,3.6360697746276855,8.821696155791869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.6494140625,0.0,1502.1907958984375,1895.4371337890625,0.0,3204.313232421875,0.9006981253623962,1.0,0.0,3.0,1.0,0.0
18028920,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7455836534500122,0.3888740241527557,0.3567608594894409,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8663588166236877,0.6216435432434082,0.5940190553665161,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8750534653663635,0.6417297124862671,0.4519746899604797,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8002249598503113,0.4831536710262298,0.4641510844230652,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6435463428497314,0.2474324852228164,1.150188684463501,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.730224609375,297.1947021484375,284.9891967773437,1.0,0.7315512895584106,0.3518982529640198,0.3518982529640198,1.0,1.0,-3.623800277709961,0.9518102407455444,2.671989917755127,0.1005563661456108,0.9245109558105468,0.9245109558105468,0.0,312.6598815917969,289.0,69769.1171875,0.0,4649.94921875,1.0,278.4415283203125,283.02838134765625,298.6687316894531,303.1488342285156,293.1499938964844,293.1499938964844,278.1499938964844,33919.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786911368370056,1.0,0.0,0.0,3.6360464096069336,3.6360697746276855,8.821696155791869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.6494140625,0.0,1502.1907958984375,1895.4371337890625,0.0,3204.313232421875,0.9006981253623962,1.0,0.0,3.0,1.0,0.0
18028980,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7508166432380676,0.3878054916858673,0.3555789589881897,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8728490471839905,0.6199592351913452,0.5922301411628723,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8833281397819519,0.6435412168502808,0.4530715942382812,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.806574821472168,0.4823605120182037,0.4631524085998535,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6484920978546143,0.2473056763410568,1.1480700969696045,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.723388671875,297.1922912597656,284.9102478027344,1.0,0.7254957556724548,0.3515304028987884,0.3515304028987884,1.0,1.0,-3.617802143096924,0.9487666487693788,2.6690356731414795,0.0989919826388359,0.846656858921051,0.846656858921051,0.0,301.4825134277344,277.0,70168.0078125,0.0,4564.15625,1.0,278.158447265625,282.9284362792969,298.6880798339844,303.2687683105469,293.1499938964844,293.1499938964844,278.45001220703125,38452.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843669891357422,1.0,0.0,0.0,3.5159554481506348,3.5159788131713867,8.248596259363694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.2568359375,0.0,1406.7659912109375,1895.4371337890625,0.0,3257.4912109375,0.8775411248207092,1.0,0.0,3.0,1.0,0.0
18029040,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7508166432380676,0.3878054916858673,0.3555789589881897,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8728490471839905,0.6199592351913452,0.5922301411628723,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8833281397819519,0.6435412168502808,0.4530715942382812,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.806574821472168,0.4823605120182037,0.4631524085998535,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6484920978546143,0.2473056763410568,1.1480700969696045,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.723388671875,297.1922912597656,284.9102478027344,1.0,0.7254957556724548,0.3515304028987884,0.3515304028987884,1.0,1.0,-3.617802143096924,0.9487666487693788,2.6690356731414795,0.0989919826388359,0.846656858921051,0.846656858921051,0.0,301.4825134277344,277.0,70168.0078125,0.0,4564.15625,1.0,278.158447265625,282.9284362792969,298.6880798339844,303.2687683105469,293.1499938964844,293.1499938964844,278.45001220703125,38452.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843669891357422,1.0,0.0,0.0,3.5159554481506348,3.5159788131713867,8.248596259363694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.2568359375,0.0,1406.7659912109375,1895.4371337890625,0.0,3257.4912109375,0.8775411248207092,1.0,0.0,3.0,1.0,0.0
18029100,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7537933588027954,0.3876951336860657,0.3550547361373901,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8764899969100952,0.6195387840270996,0.5913798213005066,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8879107236862183,0.6449788212776184,0.4536973834037781,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8100066781044006,0.4822924733161926,0.4626782536506653,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6512495279312134,0.2474106550216674,1.146979570388794,285.0109558105469,284.95001220703125,299.2040710449219,295.6732788085937,297.7234802246094,297.1946105957031,285.010498046875,1.0,0.7223821878433228,0.351346492767334,0.351346492767334,1.0,1.0,-3.615011692047119,0.9473154544830322,2.667696237564087,0.0981101170182228,0.9182802438735962,0.9182802438735962,0.0,295.6422424316406,277.0,69378.203125,0.0,4520.39599609375,1.0,278.39849853515625,283.0460510253906,298.64288330078125,303.05389404296875,293.1499938964844,293.1499938964844,278.45001220703125,34048.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789801597595215,1.0,0.0,0.0,3.565277576446533,3.565300464630127,8.481642908009235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.923828125,0.0,1426.6759033203125,1895.4371337890625,0.0,3207.0224609375,0.8864568471908569,1.0,0.0,3.0,1.0,0.0
18029160,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7573680877685547,0.3876489102840423,0.3548037111759186,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.880770742893219,0.6192072033882141,0.5908399224281311,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8931612968444824,0.6464706659317017,0.4545764923095703,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8139036297798157,0.4823094308376312,0.4624549150466919,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6545104384422302,0.2475933730602264,1.1465842723846436,284.98956298828125,284.95001220703125,299.2015075683594,295.6714782714844,297.7247009277344,297.1976928710937,284.9884338378906,1.0,0.7193610668182373,0.351170539855957,0.351170539855957,1.0,1.0,-3.6143720149993896,0.946551501750946,2.667820453643799,0.0974836274981498,0.9206990599632264,0.9206990599632264,0.0,289.47430419921875,265.0,69504.90625,0.0,4480.56494140625,1.0,278.44219970703125,283.0311279296875,298.65234375,303.1117553710937,293.1499938964844,293.1499938964844,278.1499938964844,33769.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774620890617371,1.0,0.0,0.0,3.621084690093994,3.621107816696167,8.749246376282827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.10546875,0.0,1484.6820068359375,1895.4371337890625,0.0,3192.7919921875,0.896958589553833,1.0,0.0,3.0,1.0,0.0
18029220,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.76388019323349,0.3866255283355713,0.3536525666713714,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8886951208114624,0.6175374984741211,0.5890532732009888,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9029395580291748,0.6483156681060791,0.4556911289691925,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8209150433540344,0.4815442860126495,0.4614714384078979,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6606739163398743,0.2475208938121795,1.1446574926376345,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7224426269531,297.1954345703125,284.9114990234375,1.0,0.7130898237228394,0.3508186638355255,0.3508186638355255,1.0,1.0,-3.608684301376343,0.9436562061309814,2.6650280952453613,0.0960600152611732,0.8446642160415649,0.8446642160415649,0.0,277.9460144042969,253.0,69930.1484375,0.0,4393.94287109375,1.0,278.1585998535156,282.9325866699219,298.6824951171875,303.24468994140625,293.1499938964844,293.1499938964844,278.45001220703125,38373.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830592632293701,1.0,0.0,0.0,3.5011961460113525,3.5012190341949463,8.179488872883667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5458984375,0.0,1390.8648681640625,1895.4371337890625,0.0,3245.243896484375,0.8742042779922485,1.0,0.0,3.0,1.0,0.0
18029280,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.76388019323349,0.3866255283355713,0.3536525666713714,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8886951208114624,0.6175374984741211,0.5890532732009888,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9029395580291748,0.6483156681060791,0.4556911289691925,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8209150433540344,0.4815442860126495,0.4614714384078979,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6606739163398743,0.2475208938121795,1.1446574926376345,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7224426269531,297.1954345703125,284.9114990234375,1.0,0.7130898237228394,0.3508186638355255,0.3508186638355255,1.0,1.0,-3.608684301376343,0.9436562061309814,2.6650280952453613,0.0960600152611732,0.8446642160415649,0.8446642160415649,0.0,277.9460144042969,253.0,69930.1484375,0.0,4393.94287109375,1.0,278.1585998535156,282.9325866699219,298.6824951171875,303.24468994140625,293.1499938964844,293.1499938964844,278.45001220703125,38373.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830592632293701,1.0,0.0,0.0,3.5011961460113525,3.5012190341949463,8.179488872883667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5458984375,0.0,1390.8648681640625,1895.4371337890625,0.0,3245.243896484375,0.8742042779922485,1.0,0.0,3.0,1.0,0.0
18029340,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7718812227249146,0.3864954710006714,0.3529044091701507,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8981713652610779,0.6167846322059631,0.5876654386520386,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9150823950767516,0.6512688994407654,0.4572150111198425,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8290718793869019,0.4815078377723694,0.4607889652252197,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6680635213851929,0.2478496581315994,1.1433480978012085,284.9906311035156,284.95001220703125,299.2104797363281,295.6754150390625,297.7278137207031,297.2008361816406,284.98992919921875,1.0,0.7068168520927429,0.350466787815094,0.350466787815094,1.0,1.0,-3.605543613433838,0.9415578842163086,2.6639857292175293,0.0946649312973022,0.918868899345398,0.918868899345398,0.0,265.7666931152344,241.0,69305.7265625,0.0,4310.44140625,1.0,278.4412536621094,283.0347900390625,298.6562805175781,303.1000061035156,293.1499938964844,293.1499938964844,278.1499938964844,33784.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876063883304596,1.0,0.0,0.0,3.6066486835479736,3.6066718101501465,8.679624556862109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.533203125,0.0,1469.0916748046875,1895.4371337890625,0.0,3179.682861328125,0.8940039277076721,1.0,0.0,3.0,1.0,0.0
18029400,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7718812227249146,0.3864954710006714,0.3529044091701507,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8981713652610779,0.6167846322059631,0.5876654386520386,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9150823950767516,0.6512688994407654,0.4572150111198425,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8290718793869019,0.4815078377723694,0.4607889652252197,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6680635213851929,0.2478496581315994,1.1433480978012085,284.9906311035156,284.95001220703125,299.2104797363281,295.6754150390625,297.7278137207031,297.2008361816406,284.98992919921875,1.0,0.7068168520927429,0.350466787815094,0.350466787815094,1.0,1.0,-3.605543613433838,0.9415578842163086,2.6639857292175293,0.0946649312973022,0.918868899345398,0.918868899345398,0.0,265.7666931152344,241.0,69305.7265625,0.0,4310.44140625,1.0,278.4412536621094,283.0347900390625,298.6562805175781,303.1000061035156,293.1499938964844,293.1499938964844,278.1499938964844,33784.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876063883304596,1.0,0.0,0.0,3.6066486835479736,3.6066718101501465,8.679624556862109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.533203125,0.0,1469.0916748046875,1895.4371337890625,0.0,3179.682861328125,0.8940039277076721,1.0,0.0,3.0,1.0,0.0
18029460,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7798627018928528,0.3855093717575073,0.351774126291275,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9077790379524232,0.6151281595230103,0.5858767628669739,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9279165863990784,0.6531411409378052,0.4583383798599243,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8372340202331543,0.4807643592357635,0.4598146677017212,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6756200194358826,0.2478162348270416,1.141565442085266,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7292175292969,297.19854736328125,284.9123229980469,1.0,0.7004415988922119,0.3501263856887817,0.3501263856887817,1.0,1.0,-3.6000735759735107,0.9387668371200562,2.661306619644165,0.0933433771133422,0.8433725237846375,0.8433725237846375,0.0,254.161865234375,229.0,69766.875,0.0,4224.3984375,1.0,278.15869140625,282.9353332519531,298.6939697265625,303.2431640625,293.1499938964844,293.1499938964844,278.45001220703125,38298.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815290927886963,1.0,0.0,0.0,3.4911885261535645,3.491211414337158,8.132795983328833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.5537109375,0.0,1380.0093994140625,1895.4371337890625,0.0,3230.908935546875,0.8719290494918823,1.0,0.0,3.0,1.0,0.0
18029520,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7798627018928528,0.3855093717575073,0.351774126291275,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9077790379524232,0.6151281595230103,0.5858767628669739,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9279165863990784,0.6531411409378052,0.4583383798599243,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8372340202331543,0.4807643592357635,0.4598146677017212,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6756200194358826,0.2478162348270416,1.141565442085266,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7292175292969,297.19854736328125,284.9123229980469,1.0,0.7004415988922119,0.3501263856887817,0.3501263856887817,1.0,1.0,-3.6000735759735107,0.9387668371200562,2.661306619644165,0.0933433771133422,0.8433725237846375,0.8433725237846375,0.0,254.161865234375,229.0,69766.875,0.0,4224.3984375,1.0,278.15869140625,282.9353332519531,298.6939697265625,303.2431640625,293.1499938964844,293.1499938964844,278.45001220703125,38298.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815290927886963,1.0,0.0,0.0,3.4911885261535645,3.491211414337158,8.132795983328833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.5537109375,0.0,1380.0093994140625,1895.4371337890625,0.0,3230.908935546875,0.8719290494918823,1.0,0.0,3.0,1.0,0.0
18029580,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7866289019584656,0.38544961810112,0.3511747419834137,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9163485765457152,0.6145983934402466,0.5847914814949036,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9384969472885132,0.6553139686584473,0.4593760967254638,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8440678119659424,0.4807491302490234,0.459257572889328,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6818927526473999,0.2480655908584594,1.1405029296875,285.0003662109375,284.95001220703125,299.23980712890625,295.69110107421875,297.7354736328125,297.2025756835937,284.99859619140625,1.0,0.6958276629447937,0.3498812913894653,0.3498812913894653,1.0,1.0,-3.5973379611968994,0.9371379017829896,2.660199880599976,0.0923270434141159,0.9153746366500854,0.9153746366500854,0.0,245.43701171875,229.0,69113.9140625,0.0,4163.53125,1.0,278.4261779785156,283.0426025390625,298.6614990234375,303.0706787109375,293.1499938964844,293.1499938964844,278.45001220703125,33421.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748246431350708,1.0,0.0,0.0,3.5783824920654297,3.5784053802490234,8.544109277863754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.8076171875,0.0,1436.0233154296875,1895.4371337890625,0.0,3168.062255859375,0.8873360753059387,1.0,0.0,3.0,1.0,0.0
18029640,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7896118760108948,0.3854039013385772,0.3510489165782928,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9201963543891908,0.6143795847892761,0.5844941735267639,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9429814219474792,0.6561173796653748,0.4598777592182159,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8470745086669922,0.4807413220405578,0.4591449499130249,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6846426725387573,0.2481773346662521,1.1403989791870115,284.99078369140625,284.95001220703125,299.2462463378906,295.694580078125,297.73797607421875,297.2039489746094,284.99005126953125,1.0,0.6940843462944031,0.3497859835624695,0.3497859835624695,1.0,1.0,-3.597172737121582,0.9367797374725342,2.660392999649048,0.092053398489952,0.9173662066459656,0.9173662066459656,0.0,241.9419860839844,217.0,69176.1796875,0.0,4141.62353515625,1.0,278.4411926269531,283.0364074707031,298.67498779296875,303.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,33743.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744315505027771,1.0,0.0,0.0,3.59867525100708,3.598698377609253,8.641291060484946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.125,0.0,1460.1658935546875,1895.4371337890625,0.0,3164.376220703125,0.8921318650245667,1.0,0.0,3.0,1.0,0.0
18029700,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7946984171867371,0.384939044713974,0.3506365716457367,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9268872141838074,0.6135869026184082,0.5837657451629639,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9505547881126404,0.6570665240287781,0.4605803489685058,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8523042798042297,0.4804064333438873,0.4587950408458709,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6894078850746155,0.2482047975063324,1.139920711517334,284.87860107421875,284.95001220703125,299.2587280273437,295.7013854980469,297.7398986816406,297.2026672363281,284.87945556640625,1.0,0.690926194190979,0.3496157824993133,0.3496157824993133,1.0,1.0,-3.595655918121338,0.9357600212097168,2.659895896911621,0.0915396884083747,0.8365501761436462,0.8365501761436462,0.0,235.97462463378903,217.0,69893.953125,0.0,4100.9755859375,1.0,278.1996154785156,282.90972900390625,298.7254638671875,303.3264465332031,293.1499938964844,293.1499938964844,278.1499938964844,38461.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792784810066223,1.0,0.0,0.0,3.5469002723693848,3.5469236373901367,8.394430324187852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.5537109375,0.0,1439.359130859375,1895.4371337890625,0.0,3209.818603515625,0.8818693161010742,1.0,0.0,3.0,1.0,0.0
18029760,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7994118928909302,0.3844479024410248,0.3499462902545929,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9331923723220824,0.6127493381500244,0.5827233791351318,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9574984908103944,0.6580079197883606,0.4610163271427154,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8572813868522644,0.4800152778625488,0.4581871330738067,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6938878893852234,0.2481759637594223,1.1387583017349243,284.91387939453125,284.95001220703125,299.2724914550781,295.7088928222656,297.7417297363281,297.2007751464844,284.914306640625,1.0,0.6876347661018372,0.3494631648063659,0.3494631648063659,1.0,1.0,-3.5919666290283203,0.9341253638267516,2.657841205596924,0.0908508077263832,0.8431174755096436,0.8431174755096436,0.0,230.3134765625,205.0,69638.859375,0.0,4056.572509765625,1.0,278.1584777832031,282.93853759765625,298.7195129394531,303.2593078613281,293.1499938964844,293.1499938964844,278.45001220703125,38356.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798516392707825,1.0,0.0,0.0,3.482072114944458,3.482095003128052,8.090377718872332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.103515625,0.0,1371.0633544921875,1895.4371337890625,0.0,3215.18994140625,0.8700916767120361,1.0,0.0,3.0,1.0,0.0
18029820,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8111695051193237,0.384366899728775,0.3492397367954254,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.948551058769226,0.612023115158081,0.5813618898391724,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.973250925540924,0.6610078811645508,0.4625672101974487,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8698163628578186,0.4800065457820892,0.4575279355049133,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7048647999763489,0.2485665529966354,1.1377156972885132,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.753173828125,297.20623779296875,284.9902648925781,1.0,0.6812077164649963,0.3491579294204712,0.3491579294204712,1.0,1.0,-3.5892891883850098,0.932320475578308,2.656968832015991,0.0897276774048805,0.916581094264984,0.916581094264984,0.0,218.0845489501953,193.0,69094.921875,0.0,3974.6376953125,1.0,278.4411315917969,283.0374755859375,298.70587158203125,303.13262939453125,293.1499938964844,293.1499938964844,278.1499938964844,33705.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726730942726135,1.0,0.0,0.0,3.5935938358306885,3.5936167240142822,8.616904096925282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.7626953125,0.0,1454.409423828125,1895.4371337890625,0.0,3147.884033203125,0.8909569382667542,1.0,0.0,3.0,1.0,0.0
18029880,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8111695051193237,0.384366899728775,0.3492397367954254,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.948551058769226,0.612023115158081,0.5813618898391724,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.973250925540924,0.6610078811645508,0.4625672101974487,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8698163628578186,0.4800065457820892,0.4575279355049133,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7048647999763489,0.2485665529966354,1.1377156972885132,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.753173828125,297.20623779296875,284.9902648925781,1.0,0.6812077164649963,0.3491579294204712,0.3491579294204712,1.0,1.0,-3.5892891883850098,0.932320475578308,2.656968832015991,0.0897276774048805,0.916581094264984,0.916581094264984,0.0,218.0845489501953,193.0,69094.921875,0.0,3974.6376953125,1.0,278.4411315917969,283.0374755859375,298.70587158203125,303.13262939453125,293.1499938964844,293.1499938964844,278.1499938964844,33705.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726730942726135,1.0,0.0,0.0,3.5935938358306885,3.5936167240142822,8.616904096925282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.7626953125,0.0,1454.409423828125,1895.4371337890625,0.0,3147.884033203125,0.8909569382667542,1.0,0.0,3.0,1.0,0.0
18029940,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8224698901176453,0.3834405541419983,0.3481576442718506,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.963440477848053,0.6104141473770142,0.5796050429344177,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9874987602233888,0.66291743516922,0.463714450597763,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.883054792881012,0.4792981445789337,0.456581562757492,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.715837836265564,0.2485942840576172,1.1361936330795288,284.91339111328125,284.95001220703125,299.33837890625,295.7447509765625,297.7591552734375,297.2030029296875,284.9133605957031,1.0,0.6746900081634521,0.3488526940345764,0.3488526940345764,1.0,1.0,-3.584291458129883,0.9297917485237122,2.6544997692108154,0.0886320620775222,0.8421884179115295,0.8421884179115295,0.0,206.4556884765625,196.0,69594.59375,0.0,3890.540771484375,1.0,278.1587829589844,282.9382019042969,298.7549133300781,303.2903747558594,293.1499938964844,293.1499938964844,278.45001220703125,38215.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780478239059448,1.0,0.0,0.0,3.480633020401001,3.4806559085845947,8.083692364380113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.921875,0.0,1368.58203125,1895.4371337890625,0.0,3198.282958984375,0.8695266842842102,1.0,0.0,3.0,1.0,0.0
18030000,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8224698901176453,0.3834405541419983,0.3481576442718506,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.963440477848053,0.6104141473770142,0.5796050429344177,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9874987602233888,0.66291743516922,0.463714450597763,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.883054792881012,0.4792981445789337,0.456581562757492,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.715837836265564,0.2485942840576172,1.1361936330795288,284.91339111328125,284.95001220703125,299.33837890625,295.7447509765625,297.7591552734375,297.2030029296875,284.9133605957031,1.0,0.6746900081634521,0.3488526940345764,0.3488526940345764,1.0,1.0,-3.584291458129883,0.9297917485237122,2.6544997692108154,0.0886320620775222,0.8421884179115295,0.8421884179115295,0.0,206.4556884765625,196.0,69594.59375,0.0,3890.540771484375,1.0,278.1587829589844,282.9382019042969,298.7549133300781,303.2903747558594,293.1499938964844,293.1499938964844,278.45001220703125,38215.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780478239059448,1.0,0.0,0.0,3.480633020401001,3.4806559085845947,8.083692364380113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.921875,0.0,1368.58203125,1895.4371337890625,0.0,3198.282958984375,0.8695266842842102,1.0,0.0,3.0,1.0,0.0
18030060,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8281605243682861,0.3833608031272888,0.3477196097373962,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.970380961894989,0.609690248966217,0.5785227417945862,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9945937395095824,0.6659260392189026,0.465475857257843,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8899093866348267,0.4792919456958771,0.4562007486820221,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7212645411491394,0.2489975541830063,1.1365162134170532,284.9928283691406,284.95001220703125,299.3766784667969,295.7655334472656,297.7724914550781,297.208251953125,284.9921569824219,1.0,0.6723871231079102,0.3485844731330871,0.3485844731330871,1.0,1.0,-3.5844998359680176,0.9289937019348145,2.655506134033203,0.0878229439258575,0.9177557826042176,0.9177557826042176,0.0,201.13619995117188,199.0,69094.5234375,0.0,3858.527587890625,1.0,278.44110107421875,283.03887939453125,298.74578857421875,303.17071533203125,293.1499938964844,293.1499938964844,278.1499938964844,33619.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709052205085754,1.0,0.0,0.0,3.592442274093628,3.592465400695801,8.611382895651332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.7626953125,0.0,1452.5384521484375,1895.4371337890625,0.0,3131.3017578125,0.8906543850898743,1.0,0.0,3.0,1.0,0.0
18030120,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8281605243682861,0.3833608031272888,0.3477196097373962,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.970380961894989,0.609690248966217,0.5785227417945862,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9945937395095824,0.6659260392189026,0.465475857257843,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8899093866348267,0.4792919456958771,0.4562007486820221,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7212645411491394,0.2489975541830063,1.1365162134170532,284.9928283691406,284.95001220703125,299.3766784667969,295.7655334472656,297.7724914550781,297.208251953125,284.9921569824219,1.0,0.6723871231079102,0.3485844731330871,0.3485844731330871,1.0,1.0,-3.5844998359680176,0.9289937019348145,2.655506134033203,0.0878229439258575,0.9177557826042176,0.9177557826042176,0.0,201.13619995117188,199.0,69094.5234375,0.0,3858.527587890625,1.0,278.44110107421875,283.03887939453125,298.74578857421875,303.17071533203125,293.1499938964844,293.1499938964844,278.1499938964844,33619.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709052205085754,1.0,0.0,0.0,3.592442274093628,3.592465400695801,8.611382895651332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.7626953125,0.0,1452.5384521484375,1895.4371337890625,0.0,3131.3017578125,0.8906543850898743,1.0,0.0,3.0,1.0,0.0
18030180,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8285336494445801,0.3823672533035278,0.3469918668270111,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9707512259483336,0.6080362796783447,0.5771551132202148,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.996230125427246,0.6677806973457336,0.4669061005115509,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.890617311000824,0.4785355627536773,0.4556414186954498,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7221305966377258,0.2489774823188781,1.1368420124053955,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.77960205078125,297.2042541503906,284.9150390625,1.0,0.6718997955322266,0.3483162820339203,0.3483162820339203,1.0,1.0,-3.583425760269165,0.9277933239936828,2.655632495880127,0.0871641039848327,0.844401478767395,0.844401478767395,0.0,200.3158569335937,202.0,69686.3984375,0.0,3850.76806640625,1.0,278.15875244140625,282.9381408691406,298.7987365722656,303.3384094238281,293.1499938964844,293.1499938964844,278.45001220703125,38079.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764753937721252,1.0,0.0,0.0,3.485304355621338,3.485327243804932,8.105405413516564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.35546875,0.0,1372.3975830078125,1895.4371337890625,0.0,3183.54150390625,0.8704600930213928,1.0,0.0,3.0,1.0,0.0
18030240,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8285336494445801,0.3823672533035278,0.3469918668270111,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9707512259483336,0.6080362796783447,0.5771551132202148,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.996230125427246,0.6677806973457336,0.4669061005115509,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.890617311000824,0.4785355627536773,0.4556414186954498,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7221305966377258,0.2489774823188781,1.1368420124053955,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.77960205078125,297.2042541503906,284.9150390625,1.0,0.6718997955322266,0.3483162820339203,0.3483162820339203,1.0,1.0,-3.583425760269165,0.9277933239936828,2.655632495880127,0.0871641039848327,0.844401478767395,0.844401478767395,0.0,200.3158569335937,202.0,69686.3984375,0.0,3850.76806640625,1.0,278.15875244140625,282.9381408691406,298.7987365722656,303.3384094238281,293.1499938964844,293.1499938964844,278.45001220703125,38079.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764753937721252,1.0,0.0,0.0,3.485304355621338,3.485327243804932,8.105405413516564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.35546875,0.0,1372.3975830078125,1895.4371337890625,0.0,3183.54150390625,0.8704600930213928,1.0,0.0,3.0,1.0,0.0
18030300,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8280178904533386,0.3822498321533203,0.3466999232769012,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9700491428375244,0.6075983643531799,0.5765386819839478,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9963670372962952,0.6692244410514832,0.4677112698554992,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.89010089635849,0.4784537851810455,0.4554010331630707,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7219005227088928,0.249101921916008,1.137006163597107,285.0149841308594,284.95001220703125,299.43896484375,295.7990417480469,297.78619384765625,297.2059936523437,285.0145874023437,1.0,0.6720359325408936,0.3481821715831756,0.3481821715831756,1.0,1.0,-3.5832035541534424,0.9272953867912292,2.6559081077575684,0.086741603910923,0.9168312549591064,0.9168312549591064,0.0,200.56317138671875,202.0,69010.2265625,0.0,3851.725830078125,1.0,278.3978271484375,283.0533142089844,298.7680969238281,303.1463623046875,293.1499938964844,293.1499938964844,278.45001220703125,33725.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710399270057678,1.0,0.0,0.0,3.540466785430908,3.540489196777344,8.364006021110981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.9384765625,0.0,1398.1773681640625,1895.4371337890625,0.0,3132.565673828125,0.8806700110435486,1.0,0.0,3.0,1.0,0.0
18030360,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.827759325504303,0.382181167602539,0.3466717302799225,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.969582974910736,0.6072291731834412,0.576220691204071,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9966957569122314,0.6707090139389038,0.4687750339508056,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8898230791091919,0.4784434735774994,0.4554073512554168,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7218578457832336,0.2492862343788147,1.1378424167633057,284.9935913085937,284.95001220703125,299.4606628417969,295.8106384277344,297.7933959960937,297.2084655761719,284.9924621582031,1.0,0.6724660396575928,0.3480215072631836,0.3480215072631836,1.0,1.0,-3.585079431533813,0.9273613095283508,2.6577181816101074,0.0864555090665817,0.920579731464386,0.920579731464386,0.0,200.8679351806641,205.0,69231.546875,0.0,3858.38037109375,1.0,278.4419860839844,283.0369567871094,298.7913818359375,303.2247619628906,293.1499938964844,293.1499938964844,278.1499938964844,33452.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695265650749207,1.0,0.0,0.0,3.602241277694702,3.602264404296875,8.658425372232159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.3388671875,0.0,1461.868896484375,1895.4371337890625,0.0,3118.369384765625,0.8925029635429382,1.0,0.0,3.0,1.0,0.0
18030420,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8247032165527344,0.3810932338237762,0.3459754586219787,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9656766653060912,0.6054920554161072,0.5748997330665588,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9950271844863892,0.6724711656570435,0.4702362418174743,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8864677548408508,0.4776023626327514,0.4548912644386291,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7197107672691345,0.2491738051176071,1.1383219957351685,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8005676269531,297.2035522460937,284.9145812988281,1.0,0.67348712682724,0.3477002084255218,0.3477002084255218,1.0,1.0,-3.5843751430511475,0.92610365152359,2.658271551132202,0.0856816694140434,0.8463432192802429,0.8463432192802429,0.0,203.06797790527344,208.0,69833.0,0.0,3870.052490234375,1.0,278.15869140625,282.93524169921875,298.8460388183594,303.39569091796875,293.1499938964844,293.1499938964844,278.45001220703125,38067.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752879500389099,1.0,0.0,0.0,3.4946281909942627,3.4946510791778564,8.148829806486901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.2099609375,0.0,1381.8961181640625,1895.4371337890625,0.0,3172.406982421875,0.8725132346153259,1.0,0.0,3.0,1.0,0.0
18030480,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8247032165527344,0.3810932338237762,0.3459754586219787,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9656766653060912,0.6054920554161072,0.5748997330665588,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9950271844863892,0.6724711656570435,0.4702362418174743,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8864677548408508,0.4776023626327514,0.4548912644386291,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7197107672691345,0.2491738051176071,1.1383219957351685,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8005676269531,297.2035522460937,284.9145812988281,1.0,0.67348712682724,0.3477002084255218,0.3477002084255218,1.0,1.0,-3.5843751430511475,0.92610365152359,2.658271551132202,0.0856816694140434,0.8463432192802429,0.8463432192802429,0.0,203.06797790527344,208.0,69833.0,0.0,3870.052490234375,1.0,278.15869140625,282.93524169921875,298.8460388183594,303.39569091796875,293.1499938964844,293.1499938964844,278.45001220703125,38067.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752879500389099,1.0,0.0,0.0,3.4946281909942627,3.4946510791778564,8.148829806486901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.2099609375,0.0,1381.8961181640625,1895.4371337890625,0.0,3172.406982421875,0.8725132346153259,1.0,0.0,3.0,1.0,0.0
