time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8221574425697327,0.3808430731296539,0.3456553518772125,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9621949791908264,0.6046245694160461,0.573970377445221,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9937692284584044,0.6753448247909546,0.4721120297908783,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8835909366607666,0.4774489402770996,0.4546600878238678,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7178488373756409,0.2494129240512848,1.139289617538452,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.8143615722656,297.2072448730469,284.99383544921875,1.0,0.6748178005218506,0.3473788797855377,0.3473788797855377,1.0,1.0,-3.586007595062256,0.9255728721618652,2.66043472290039,0.084892064332962,0.9233947992324828,0.9233947992324828,0.0,205.2112274169922,211.0,69364.890625,0.0,3887.366943359375,1.0,278.44122314453125,283.0357360839844,298.8396301269531,303.2822570800781,293.1499938964844,293.1499938964844,278.1499938964844,33525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684588670730591,1.0,0.0,0.0,3.6091253757476807,3.6091485023498535,8.691549737704918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.7548828125,0.0,1469.8612060546875,1895.4371337890625,0.0,3108.353515625,0.8943730592727661,1.0,0.0,3.0,1.0,0.0
18030600,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8221574425697327,0.3808430731296539,0.3456553518772125,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9621949791908264,0.6046245694160461,0.573970377445221,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9937692284584044,0.6753448247909546,0.4721120297908783,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8835909366607666,0.4774489402770996,0.4546600878238678,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7178488373756409,0.2494129240512848,1.139289617538452,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.8143615722656,297.2072448730469,284.99383544921875,1.0,0.6748178005218506,0.3473788797855377,0.3473788797855377,1.0,1.0,-3.586007595062256,0.9255728721618652,2.66043472290039,0.084892064332962,0.9233947992324828,0.9233947992324828,0.0,205.2112274169922,211.0,69364.890625,0.0,3887.366943359375,1.0,278.44122314453125,283.0357360839844,298.8396301269531,303.2822570800781,293.1499938964844,293.1499938964844,278.1499938964844,33525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684588670730591,1.0,0.0,0.0,3.6091253757476807,3.6091485023498535,8.691549737704918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.7548828125,0.0,1469.8612060546875,1895.4371337890625,0.0,3108.353515625,0.8943730592727661,1.0,0.0,3.0,1.0,0.0
18030660,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8182514309883118,0.3797108829021454,0.344942957162857,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9570046663284302,0.6028475165367126,0.5726361870765686,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9911862015724182,0.67705899477005,0.4735588729381561,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8792964220046997,0.4765649735927582,0.4541293978691101,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7148870229721069,0.2492479979991912,1.1396666765213013,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.8214111328125,297.2020263671875,284.9140014648437,1.0,0.6762158274650574,0.3470495045185089,0.3470495045185089,1.0,1.0,-3.58510971069336,0.9242305159568788,2.660879135131836,0.0840801149606704,0.8479084968566895,0.8479084968566895,0.0,208.2490081787109,214.0,69973.2265625,0.0,3903.669677734375,1.0,278.1585998535156,282.9322509765625,298.8932189941406,303.4527587890625,293.1499938964844,293.1499938964844,278.45001220703125,38080.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742111325263977,1.0,0.0,0.0,3.503759860992432,3.5037829875946045,8.191472602447902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.3818359375,0.0,1391.414306640625,1895.4371337890625,0.0,3162.308837890625,0.8745498657226562,1.0,0.0,3.0,1.0,0.0
18030720,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8182514309883118,0.3797108829021454,0.344942957162857,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9570046663284302,0.6028475165367126,0.5726361870765686,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9911862015724182,0.67705899477005,0.4735588729381561,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8792964220046997,0.4765649735927582,0.4541293978691101,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7148870229721069,0.2492479979991912,1.1396666765213013,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.8214111328125,297.2020263671875,284.9140014648437,1.0,0.6762158274650574,0.3470495045185089,0.3470495045185089,1.0,1.0,-3.58510971069336,0.9242305159568788,2.660879135131836,0.0840801149606704,0.8479084968566895,0.8479084968566895,0.0,208.2490081787109,214.0,69973.2265625,0.0,3903.669677734375,1.0,278.1585998535156,282.9322509765625,298.8932189941406,303.4527587890625,293.1499938964844,293.1499938964844,278.45001220703125,38080.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742111325263977,1.0,0.0,0.0,3.503759860992432,3.5037829875946045,8.191472602447902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.3818359375,0.0,1391.414306640625,1895.4371337890625,0.0,3162.308837890625,0.8745498657226562,1.0,0.0,3.0,1.0,0.0
18030780,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8157792687416077,0.3795042335987091,0.3446232974529266,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9535595178604126,0.6021469831466675,0.5718240737915039,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.989719808101654,0.6793690919876099,0.4750033617019653,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.876562774181366,0.4764270186424255,0.4538830816745758,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7129675149917603,0.2494061291217804,1.1402056217193604,285.0002746582031,284.95001220703125,299.63055419921875,295.8993835449219,297.8323669433594,297.205078125,284.9991455078125,1.0,0.6773903965950012,0.3467860221862793,0.3467860221862793,1.0,1.0,-3.585829734802246,0.9236058592796326,2.6622238159179688,0.083353005349636,0.9228071570396424,0.9228071570396424,0.0,210.3463287353516,214.0,69416.2421875,0.0,3918.376953125,1.0,278.43231201171875,283.0377197265625,298.8739318847656,303.30767822265625,293.1499938964844,293.1499938964844,278.45001220703125,33338.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675593137741089,1.0,0.0,0.0,3.602407932281494,3.602431058883667,8.659226296003908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3818359375,0.0,1461.2052001953125,1895.4371337890625,0.0,3099.9150390625,0.8925395011901855,1.0,0.0,3.0,1.0,0.0
18030840,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8153014779090881,0.3794302344322204,0.3446081876754761,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9528614282608032,0.6019554138183594,0.5716965198516846,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9894794225692748,0.6799071431159973,0.4754255712032318,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8760321736335754,0.4763858318328857,0.4538866877555847,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7126097083091736,0.249451071023941,1.14053475856781,284.99468994140625,284.95001220703125,299.63934326171875,295.9038391113281,297.8349304199219,297.20562744140625,284.9939880371094,1.0,0.6777256727218628,0.3467201590538025,0.3467201590538025,1.0,1.0,-3.5865674018859863,0.9236191511154176,2.66294813156128,0.0832481384277343,0.9254013895988464,0.9254013895988464,0.0,210.8194122314453,217.0,69490.40625,0.0,3923.1708984375,1.0,278.4413146972656,283.0335388183594,298.8858947753906,303.3376770019531,293.1499938964844,293.1499938964844,278.1499938964844,33538.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867434561252594,1.0,0.0,0.0,3.617450714111328,3.617473840713501,8.731694265406986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.806640625,0.0,1478.999755859375,1895.4371337890625,0.0,3098.744140625,0.8962496519088745,1.0,0.0,3.0,1.0,0.0
18030900,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8136175274848938,0.3788734078407287,0.3443906307220459,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.950525164604187,0.6010890007019043,0.5711884498596191,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9884074926376344,0.680759072303772,0.4762871861457824,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8742195963859558,0.4759691655635834,0.4537514150142669,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7113240361213684,0.2493890821933746,1.1410484313964844,284.8797912597656,284.95001220703125,299.6610412597656,295.9147644042969,297.83843994140625,297.20330810546875,284.8802795410156,1.0,0.67852783203125,0.3465554714202881,0.3465554714202881,1.0,1.0,-3.587193727493286,0.9232759475708008,2.6639177799224854,0.0829533040523529,0.8437607884407043,0.8437607884407043,0.0,212.2773284912109,217.0,70294.8515625,0.0,3933.710205078125,1.0,278.1990966796875,282.9029846191406,298.940673828125,303.5662536621094,293.1499938964844,293.1499938964844,278.1499938964844,38133.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724749684333801,1.0,0.0,0.0,3.5726592540740967,3.572682857513428,8.516801131008833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.1943359375,0.0,1464.439208984375,1895.4371337890625,0.0,3146.025634765625,0.8873751759529114,1.0,0.0,3.0,1.0,0.0
18030960,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8112310171127319,0.3782716393470764,0.343885064125061,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9473433494567872,0.6001598834991455,0.5703582763671875,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9866732358932496,0.6815837621688843,0.4768600761890411,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8717211484909058,0.4754816591739654,0.453349232673645,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7094312310218811,0.2492574900388717,1.1408287286758425,284.9139709472656,284.95001220703125,299.6823425292969,295.9253845214844,297.8413391113281,297.2003173828125,284.91461181640625,1.0,0.6792036890983582,0.3464033603668213,0.3464033603668213,1.0,1.0,-3.58552885055542,0.9222704768180848,2.6632583141326904,0.0824600607156753,0.8496100306510925,0.8496100306510925,0.0,214.07052612304688,220.0,70076.15625,0.0,3940.411376953125,1.0,278.1584777832031,282.9306945800781,298.93804931640625,303.5062255859375,293.1499938964844,293.1499938964844,278.45001220703125,38209.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732495307922363,1.0,0.0,0.0,3.509517192840576,3.509540319442749,8.21841467768536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.0361328125,0.0,1398.31494140625,1895.4371337890625,0.0,3153.29052734375,0.8760359883308411,1.0,0.0,3.0,1.0,0.0
18031020,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8081644773483276,0.3779694139957428,0.3435300290584564,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.943035900592804,0.5992527008056641,0.5694037675857544,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.98485666513443,0.6844072937965393,0.4787067472934723,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8685041069984436,0.4752871096134186,0.4530922174453735,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7070142030715942,0.2494392991065979,1.1416085958480835,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.85400390625,297.20391845703125,284.99395751953125,1.0,0.6807401776313782,0.3460991382598877,0.3460991382598877,1.0,1.0,-3.586796760559082,0.9216808080673218,2.6651158332824707,0.0816822275519371,0.9270403385162354,0.9270403385162354,0.0,216.75718688964844,223.0,69596.8359375,0.0,3960.151611328125,1.0,278.4413757324219,283.03143310546875,298.92803955078125,303.3882141113281,293.1499938964844,293.1499938964844,278.1499938964844,33554.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665643930435181,1.0,0.0,0.0,3.6247148513793945,3.6247382164001465,8.766797918724478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.6015625,0.0,1487.0511474609375,1895.4371337890625,0.0,3090.581298828125,0.8978925943374634,1.0,0.0,3.0,1.0,0.0
18031080,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8081644773483276,0.3779694139957428,0.3435300290584564,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.943035900592804,0.5992527008056641,0.5694037675857544,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.98485666513443,0.6844072937965393,0.4787067472934723,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8685041069984436,0.4752871096134186,0.4530922174453735,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7070142030715942,0.2494392991065979,1.1416085958480835,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.85400390625,297.20391845703125,284.99395751953125,1.0,0.6807401776313782,0.3460991382598877,0.3460991382598877,1.0,1.0,-3.586796760559082,0.9216808080673218,2.6651158332824707,0.0816822275519371,0.9270403385162354,0.9270403385162354,0.0,216.75718688964844,223.0,69596.8359375,0.0,3960.151611328125,1.0,278.4413757324219,283.03143310546875,298.92803955078125,303.3882141113281,293.1499938964844,293.1499938964844,278.1499938964844,33554.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665643930435181,1.0,0.0,0.0,3.6247148513793945,3.6247382164001465,8.766797918724478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.6015625,0.0,1487.0511474609375,1895.4371337890625,0.0,3090.581298828125,0.8978925943374634,1.0,0.0,3.0,1.0,0.0
18031140,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8039918541908264,0.3767884075641632,0.3427861928939819,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9374768137931824,0.5974413156509399,0.5680499076843262,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.981987237930298,0.6860421299934387,0.4801128804683685,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8643670082092285,0.4743654727935791,0.4525388181209564,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7038087248802185,0.2492250949144363,1.1418172121047974,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.859130859375,297.19854736328125,284.9129638671875,1.0,0.6822181940078735,0.3457949459552765,0.3457949459552765,1.0,1.0,-3.5855584144592285,0.920314371585846,2.665243864059448,0.0809093713760376,0.8501698970794678,0.8501698970794678,0.0,220.07080078125,226.0,70188.609375,0.0,3977.248291015625,1.0,278.1584777832031,282.9270935058594,298.9764404296875,303.5529479980469,293.1499938964844,293.1499938964844,278.45001220703125,38134.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724654316902161,1.0,0.0,0.0,3.5181496143341064,3.51817274093628,8.258894581558707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.7197265625,0.0,1406.760986328125,1895.4371337890625,0.0,3145.936767578125,0.8777858018875122,1.0,0.0,3.0,1.0,0.0
18031200,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8039918541908264,0.3767884075641632,0.3427861928939819,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9374768137931824,0.5974413156509399,0.5680499076843262,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.981987237930298,0.6860421299934387,0.4801128804683685,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8643670082092285,0.4743654727935791,0.4525388181209564,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7038087248802185,0.2492250949144363,1.1418172121047974,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.859130859375,297.19854736328125,284.9129638671875,1.0,0.6822181940078735,0.3457949459552765,0.3457949459552765,1.0,1.0,-3.5855584144592285,0.920314371585846,2.665243864059448,0.0809093713760376,0.8501698970794678,0.8501698970794678,0.0,220.07080078125,226.0,70188.609375,0.0,3977.248291015625,1.0,278.1584777832031,282.9270935058594,298.9764404296875,303.5529479980469,293.1499938964844,293.1499938964844,278.45001220703125,38134.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724654316902161,1.0,0.0,0.0,3.5181496143341064,3.51817274093628,8.258894581558707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.7197265625,0.0,1406.760986328125,1895.4371337890625,0.0,3145.936767578125,0.8777858018875122,1.0,0.0,3.0,1.0,0.0
18031260,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.800923764705658,0.3764665424823761,0.3424175083637237,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9332136511802672,0.5965198278427124,0.5670862197875977,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9801713228225708,0.6888339519500732,0.4819409549236297,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.86131352186203,0.4741564095020294,0.4522714018821716,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7014592289924622,0.2493907958269119,1.1425316333770752,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.8702392578125,297.2021484375,284.9939270019531,1.0,0.6837425231933594,0.3455208539962768,0.3455208539962768,1.0,1.0,-3.5866851806640625,0.9197747111320496,2.666910409927368,0.0801995247602462,0.9281595945358276,0.9281595945358276,0.0,222.78103637695312,229.0,69672.5546875,0.0,3996.780029296875,1.0,278.44140625,283.0296936035156,298.96270751953125,303.4296264648437,293.1499938964844,293.1499938964844,278.1499938964844,33577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659170866012573,1.0,0.0,0.0,3.630091905593872,3.630115509033203,8.792827657089219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.3603515625,0.0,1493.1025390625,1895.4371337890625,0.0,3084.5087890625,0.8991143703460693,1.0,0.0,3.0,1.0,0.0
18031320,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.800923764705658,0.3764665424823761,0.3424175083637237,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9332136511802672,0.5965198278427124,0.5670862197875977,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9801713228225708,0.6888339519500732,0.4819409549236297,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.86131352186203,0.4741564095020294,0.4522714018821716,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7014592289924622,0.2493907958269119,1.1425316333770752,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.8702392578125,297.2021484375,284.9939270019531,1.0,0.6837425231933594,0.3455208539962768,0.3455208539962768,1.0,1.0,-3.5866851806640625,0.9197747111320496,2.666910409927368,0.0801995247602462,0.9281595945358276,0.9281595945358276,0.0,222.78103637695312,229.0,69672.5546875,0.0,3996.780029296875,1.0,278.44140625,283.0296936035156,298.96270751953125,303.4296264648437,293.1499938964844,293.1499938964844,278.1499938964844,33577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659170866012573,1.0,0.0,0.0,3.630091905593872,3.630115509033203,8.792827657089219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.3603515625,0.0,1493.1025390625,1895.4371337890625,0.0,3084.5087890625,0.8991143703460693,1.0,0.0,3.0,1.0,0.0
18031380,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7968657612800598,0.3752655684947967,0.3416577577590942,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9277825951576232,0.5946945548057556,0.5657212138175964,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9773014783859252,0.6904212832450867,0.483318030834198,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8574007153511047,0.4732195436954498,0.4517056345939636,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6983683109283447,0.2491606920957565,1.1426761150360107,284.9123229980469,284.95001220703125,299.8275146484375,295.9927673339844,297.8734741210937,297.1966857910156,284.9124755859375,1.0,0.6852020621299744,0.3452467620372772,0.3452467620372772,1.0,1.0,-3.585287094116211,0.9184569120407104,2.66683030128479,0.0794946625828743,0.8507103323936462,0.8507103323936462,0.0,226.1082763671875,232.0,70249.2578125,0.0,4013.531494140625,1.0,278.158447265625,282.9251708984375,299.0062255859375,303.5887145996094,293.1499938964844,293.1499938964844,278.45001220703125,38166.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719508647918701,1.0,0.0,0.0,3.522566556930542,3.522589683532715,8.279644703179656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.5224609375,0.0,1411.607177734375,1895.4371337890625,0.0,3141.1103515625,0.8787910342216492,1.0,0.0,3.0,1.0,0.0
18031440,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7968657612800598,0.3752655684947967,0.3416577577590942,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9277825951576232,0.5946945548057556,0.5657212138175964,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9773014783859252,0.6904212832450867,0.483318030834198,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8574007153511047,0.4732195436954498,0.4517056345939636,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6983683109283447,0.2491606920957565,1.1426761150360107,284.9123229980469,284.95001220703125,299.8275146484375,295.9927673339844,297.8734741210937,297.1966857910156,284.9124755859375,1.0,0.6852020621299744,0.3452467620372772,0.3452467620372772,1.0,1.0,-3.585287094116211,0.9184569120407104,2.66683030128479,0.0794946625828743,0.8507103323936462,0.8507103323936462,0.0,226.1082763671875,232.0,70249.2578125,0.0,4013.531494140625,1.0,278.158447265625,282.9251708984375,299.0062255859375,303.5887145996094,293.1499938964844,293.1499938964844,278.45001220703125,38166.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719508647918701,1.0,0.0,0.0,3.522566556930542,3.522589683532715,8.279644703179656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.5224609375,0.0,1411.607177734375,1895.4371337890625,0.0,3141.1103515625,0.8787910342216492,1.0,0.0,3.0,1.0,0.0
18031500,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7950612306594849,0.3750620484352112,0.3413291275501251,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9253360033035278,0.5941838622093201,0.5650805234909058,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9760817885398864,0.6917709112167358,0.4840802848339081,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8556549549102783,0.4730643332004547,0.4514388740062713,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.696966290473938,0.249199241399765,1.1426572799682615,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.877685546875,297.1980285644531,285.0140991210937,1.0,0.6858928799629211,0.3451097309589386,0.3451097309589386,1.0,1.0,-3.5846879482269287,0.9178345203399658,2.666853427886963,0.0790176540613174,0.9239229559898376,0.9239229559898376,0.0,227.62081909179688,232.0,69522.703125,0.0,4021.247802734375,1.0,278.3987121582031,283.0428161621094,298.9698181152344,303.3878479003906,293.1499938964844,293.1499938964844,278.45001220703125,33851.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667716383934021,1.0,0.0,0.0,3.57522964477539,3.5752525329589844,8.529059982720355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.1875,0.0,1435.816162109375,1895.4371337890625,0.0,3092.525634765625,0.8885207176208496,1.0,0.0,3.0,1.0,0.0
18031560,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7938941717147827,0.3749236762523651,0.3412659466266632,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.923644244670868,0.5937578082084656,0.5647379755973816,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9754881262779236,0.6931737065315247,0.4851121306419372,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8545023798942566,0.4729956984519958,0.4514200389385223,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6960955858230591,0.2493121474981308,1.143316626548767,284.9936828613281,284.95001220703125,299.853759765625,296.0029296875,297.8822937011719,297.20025634765625,284.99249267578125,1.0,0.6867023706436157,0.3449752628803253,0.3449752628803253,1.0,1.0,-3.5862107276916504,0.917866349220276,2.668344497680664,0.0787563621997833,0.9281966090202332,0.9281966090202332,0.0,228.83192443847656,235.0,69716.25,0.0,4032.627197265625,1.0,278.4422912597656,283.02716064453125,298.9862670898437,303.4582824707031,293.1499938964844,293.1499938964844,278.1499938964844,33534.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865526020526886,1.0,0.0,0.0,3.635511636734009,3.6355350017547607,8.819101822155062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.06640625,0.0,1498.73193359375,1895.4371337890625,0.0,3080.840087890625,0.9000364542007446,1.0,0.0,3.0,1.0,0.0
18031620,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7900035977363586,0.3736995756626129,0.3404958248138428,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9184764623641968,0.5919148921966553,0.5633671879768372,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9726470112800598,0.6947007179260254,0.4864606559276581,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8508198857307434,0.4720416665077209,0.4508468508720398,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6931377649307251,0.2490670680999755,1.1434158086776731,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.8828430175781,297.1947021484375,284.91290283203125,1.0,0.688139796257019,0.3447063267230987,0.3447063267230987,1.0,1.0,-3.584695816040039,0.9165303707122804,2.668165445327759,0.0780427232384681,0.8510407209396362,0.8510407209396362,0.0,232.1548309326172,238.0,70249.984375,0.0,4049.030517578125,1.0,278.1579895019531,282.9246520996094,299.0242919921875,303.6094970703125,293.1499938964844,293.1499938964844,278.45001220703125,38292.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717950582504272,1.0,0.0,0.0,3.52234435081482,3.522367477416992,8.278600489575183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.19921875,0.0,1412.2813720703125,1895.4371337890625,0.0,3139.6484375,0.8789397478103638,1.0,0.0,3.0,1.0,0.0
18031680,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7900035977363586,0.3736995756626129,0.3404958248138428,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9184764623641968,0.5919148921966553,0.5633671879768372,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9726470112800598,0.6947007179260254,0.4864606559276581,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8508198857307434,0.4720416665077209,0.4508468508720398,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6931377649307251,0.2490670680999755,1.1434158086776731,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.8828430175781,297.1947021484375,284.91290283203125,1.0,0.688139796257019,0.3447063267230987,0.3447063267230987,1.0,1.0,-3.584695816040039,0.9165303707122804,2.668165445327759,0.0780427232384681,0.8510407209396362,0.8510407209396362,0.0,232.1548309326172,238.0,70249.984375,0.0,4049.030517578125,1.0,278.1579895019531,282.9246520996094,299.0242919921875,303.6094970703125,293.1499938964844,293.1499938964844,278.45001220703125,38292.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717950582504272,1.0,0.0,0.0,3.52234435081482,3.522367477416992,8.278600489575183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.19921875,0.0,1412.2813720703125,1895.4371337890625,0.0,3139.6484375,0.8789397478103638,1.0,0.0,3.0,1.0,0.0
18031740,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7871437072753906,0.373332679271698,0.3400851190090179,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9145691990852356,0.5909573435783386,0.5623683929443359,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.970852553844452,0.6973987221717834,0.4882197976112366,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8480780124664307,0.4718000292778015,0.4505474269390106,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6909540295600891,0.2492042928934097,1.1439998149871826,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.888671875,297.1981811523437,284.9927673339844,1.0,0.6896147727966309,0.3444374203681946,0.3444374203681946,1.0,1.0,-3.585451364517212,0.9158977270126344,2.669553518295288,0.0772769153118133,0.92796128988266,0.92796128988266,0.0,234.8810272216797,241.0,69697.6875,0.0,4067.708740234375,1.0,278.4414367675781,283.0267639160156,298.99755859375,303.4709167480469,293.1499938964844,293.1499938964844,278.1499938964844,33646.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655964732170105,1.0,0.0,0.0,3.6337149143218994,3.6337382793426514,8.810386589175323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.955078125,0.0,1497.5970458984375,1895.4371337890625,0.0,3081.500732421875,0.8999720811843872,1.0,0.0,3.0,1.0,0.0
18031800,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7871437072753906,0.373332679271698,0.3400851190090179,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9145691990852356,0.5909573435783386,0.5623683929443359,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.970852553844452,0.6973987221717834,0.4882197976112366,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8480780124664307,0.4718000292778015,0.4505474269390106,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6909540295600891,0.2492042928934097,1.1439998149871826,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.888671875,297.1981811523437,284.9927673339844,1.0,0.6896147727966309,0.3444374203681946,0.3444374203681946,1.0,1.0,-3.585451364517212,0.9158977270126344,2.669553518295288,0.0772769153118133,0.92796128988266,0.92796128988266,0.0,234.8810272216797,241.0,69697.6875,0.0,4067.708740234375,1.0,278.4414367675781,283.0267639160156,298.99755859375,303.4709167480469,293.1499938964844,293.1499938964844,278.1499938964844,33646.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655964732170105,1.0,0.0,0.0,3.6337149143218994,3.6337382793426514,8.810386589175323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.955078125,0.0,1497.5970458984375,1895.4371337890625,0.0,3081.500732421875,0.8999720811843872,1.0,0.0,3.0,1.0,0.0
18031860,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.783385157585144,0.3720897734165191,0.3392879664897918,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9097440242767334,0.5891001224517822,0.5609731674194336,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9680086970329284,0.6988658308982849,0.4895178377628326,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.844575822353363,0.4708319306373596,0.4499526023864746,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6880991458892822,0.2489455938339233,1.1440200805664062,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.8858642578125,297.19256591796875,284.91143798828125,1.0,0.691022515296936,0.344168484210968,0.344168484210968,1.0,1.0,-3.5836923122406006,0.914489209651947,2.669203042984009,0.076513797044754,0.8498110175132751,0.8498110175132751,0.0,238.2133178710937,244.0,70217.140625,0.0,4083.51318359375,1.0,278.1584167480469,282.92303466796875,299.0264892578125,303.6120300292969,293.1499938964844,293.1499938964844,278.45001220703125,38256.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719834685325623,1.0,0.0,0.0,3.5224809646606445,3.5225043296813965,8.27924282020831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.646484375,0.0,1412.1680908203125,1895.4371337890625,0.0,3141.416015625,0.8788418173789978,1.0,0.0,3.0,1.0,0.0
18031920,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.783385157585144,0.3720897734165191,0.3392879664897918,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9097440242767334,0.5891001224517822,0.5609731674194336,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9680086970329284,0.6988658308982849,0.4895178377628326,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.844575822353363,0.4708319306373596,0.4499526023864746,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6880991458892822,0.2489455938339233,1.1440200805664062,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.8858642578125,297.19256591796875,284.91143798828125,1.0,0.691022515296936,0.344168484210968,0.344168484210968,1.0,1.0,-3.5836923122406006,0.914489209651947,2.669203042984009,0.076513797044754,0.8498110175132751,0.8498110175132751,0.0,238.2133178710937,244.0,70217.140625,0.0,4083.51318359375,1.0,278.1584167480469,282.92303466796875,299.0264892578125,303.6120300292969,293.1499938964844,293.1499938964844,278.45001220703125,38256.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719834685325623,1.0,0.0,0.0,3.5224809646606445,3.5225043296813965,8.27924282020831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.646484375,0.0,1412.1680908203125,1895.4371337890625,0.0,3141.416015625,0.8788418173789978,1.0,0.0,3.0,1.0,0.0
18031980,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7809100151062012,0.3717570006847381,0.3388820886611938,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9065293669700624,0.5882478952407837,0.5600473284721375,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9663901925086976,0.7012090086936951,0.4910048842430115,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8422356247901917,0.4706087708473205,0.4496485292911529,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6862035989761353,0.2490524351596832,1.1443955898284912,284.9955444335937,284.95001220703125,299.8988037109375,296.0062561035156,297.887939453125,297.1956481933594,284.9947814941406,1.0,0.6922792196273804,0.3439318537712097,0.3439318537712097,1.0,1.0,-3.583956956863404,0.9138121008872986,2.670145034790039,0.0757699161767959,0.9247159361839294,0.9247159361839294,0.0,240.63497924804688,244.0,69585.2734375,0.0,4099.0439453125,1.0,278.4368896484375,283.02838134765625,298.9878234863281,303.449462890625,293.1499938964844,293.1499938964844,278.45001220703125,33594.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659723997116089,1.0,0.0,0.0,3.622171401977539,3.622194766998291,8.754499276619754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.2119140625,0.0,1484.5631103515625,1895.4371337890625,0.0,3085.028076171875,0.8971808552742004,1.0,0.0,3.0,1.0,0.0
18032040,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7806401252746582,0.3716957867145538,0.3388590812683105,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9061710834503174,0.5881191492080688,0.5599590539932251,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.966237723827362,0.7014988660812378,0.4912376403808594,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8419790863990784,0.4705718159675598,0.4496407508850097,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6860061287879944,0.2490689009428024,1.144553303718567,284.9925842285156,284.95001220703125,299.89849853515625,296.0052795410156,297.8879699707031,297.1959228515625,284.9918212890625,1.0,0.6924707889556885,0.3438995778560638,0.3438995778560638,1.0,1.0,-3.5842840671539307,0.9138075113296508,2.6704764366149902,0.075709693133831,0.9262628555297852,0.9262628555297852,0.0,240.93765258789065,247.0,69621.6484375,0.0,4101.75341796875,1.0,278.4414367675781,283.0260314941406,298.991455078125,303.4627380371094,293.1499938964844,293.1499938964844,278.1499938964844,33696.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866040050983429,1.0,0.0,0.0,3.630290508270264,3.630313873291016,8.793789447736344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.8671875,0.0,1494.21240234375,1895.4371337890625,0.0,3085.662353515625,0.899236798286438,1.0,0.0,3.0,1.0,0.0
18032100,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7791304588317871,0.371086448431015,0.3385955691337585,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9042878746986388,0.5872135758399963,0.5594143271446228,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9651607871055604,0.7022113800048828,0.492015928030014,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8405762314796448,0.4701159000396728,0.4494710862636566,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6848845481872559,0.2489676624536514,1.1449072360992432,284.87701416015625,284.95001220703125,299.8959350585937,296.00048828125,297.8851013183594,297.19342041015625,284.8775329589844,1.0,0.6932268142700195,0.3437651395797729,0.3437651395797729,1.0,1.0,-3.584476947784424,0.9134296774864196,2.6710474491119385,0.0754259154200553,0.8433244228363037,0.8433244228363037,0.0,242.44186401367188,247.0,70367.2890625,0.0,4111.4638671875,1.0,278.1988525390625,282.8955993652344,299.03033447265625,303.6725158691406,293.1499938964844,293.1499938964844,278.1499938964844,38343.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714739084243774,1.0,0.0,0.0,3.581560134887696,3.581583976745605,8.559291018173099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.71484375,0.0,1475.556640625,1895.4371337890625,0.0,3136.636474609375,0.8894829750061035,1.0,0.0,3.0,1.0,0.0
18032160,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7770358920097351,0.37043097615242,0.3380449414253235,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9018424153327942,0.5862442851066589,0.5585497617721558,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.96341872215271,0.7028931379318237,0.4924903213977813,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.838657557964325,0.469589352607727,0.4490344524383545,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6832714676856995,0.2487979680299759,1.1445242166519165,284.91162109375,284.95001220703125,299.8912658691406,295.9943542480469,297.88116455078125,297.1902160644531,284.9122009277344,1.0,0.6938515305519104,0.343643307685852,0.343643307685852,1.0,1.0,-3.582360029220581,0.9123884439468384,2.669971466064453,0.0749439448118209,0.8485769033432007,0.8485769033432007,0.0,244.26565551757807,250.0,70084.4375,0.0,4117.07568359375,1.0,278.158203125,282.92449951171875,299.0111083984375,303.5915222167969,293.1499938964844,293.1499938964844,278.45001220703125,38417.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726728558540344,1.0,0.0,0.0,3.514235734939575,3.514258861541748,8.24052847292478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.044921875,0.0,1404.7169189453125,1895.4371337890625,0.0,3147.882080078125,0.8772481679916382,1.0,0.0,3.0,1.0,0.0
18032220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7743866443634033,0.3700078725814819,0.3375897407531738,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8985677361488342,0.5852372646331787,0.5575113296508789,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9616513848304749,0.705451488494873,0.4941568970680237,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8361741900444031,0.4693104326725006,0.4487048983573913,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6812543869018555,0.2489077448844909,1.1449984312057495,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.87896728515625,297.19342041015625,284.99041748046875,1.0,0.6952711939811707,0.3433996438980102,0.3433996438980102,1.0,1.0,-3.5827343463897705,0.911722719669342,2.671011686325073,0.0741716474294662,0.923350155353546,0.923350155353546,0.0,246.99676513671875,253.0,69476.125,0.0,4134.78466796875,1.0,278.4413757324219,283.0258483886719,298.9655456542969,303.4305114746094,293.1499938964844,293.1499938964844,278.1499938964844,33752.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669826984405518,1.0,0.0,0.0,3.6227450370788574,3.62276840209961,8.757272667025973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.46484375,0.0,1486.3651123046875,1895.4371337890625,0.0,3094.50537109375,0.8975789546966553,1.0,0.0,3.0,1.0,0.0
18032280,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7743866443634033,0.3700078725814819,0.3375897407531738,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8985677361488342,0.5852372646331787,0.5575113296508789,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9616513848304749,0.705451488494873,0.4941568970680237,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8361741900444031,0.4693104326725006,0.4487048983573913,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6812543869018555,0.2489077448844909,1.1449984312057495,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.87896728515625,297.19342041015625,284.99041748046875,1.0,0.6952711939811707,0.3433996438980102,0.3433996438980102,1.0,1.0,-3.5827343463897705,0.911722719669342,2.671011686325073,0.0741716474294662,0.923350155353546,0.923350155353546,0.0,246.99676513671875,253.0,69476.125,0.0,4134.78466796875,1.0,278.4413757324219,283.0258483886719,298.9655456542969,303.4305114746094,293.1499938964844,293.1499938964844,278.1499938964844,33752.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669826984405518,1.0,0.0,0.0,3.6227450370788574,3.62276840209961,8.757272667025973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.46484375,0.0,1486.3651123046875,1895.4371337890625,0.0,3094.50537109375,0.8975789546966553,1.0,0.0,3.0,1.0,0.0
18032340,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7709174752235413,0.3687222003936767,0.3367501497268677,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8944444060325623,0.5833449363708496,0.5560781359672546,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9588401913642884,0.7067682147026062,0.4953505396842956,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8329950571060181,0.4683151841163635,0.4480807185173034,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6786237359046936,0.2486254125833511,1.1449053287506104,284.9106750488281,284.95001220703125,299.8500061035156,295.9559326171875,297.8675231933594,297.1876220703125,284.91070556640625,1.0,0.6966214776039124,0.3431560099124908,0.3431560099124908,1.0,1.0,-3.5805811882019043,0.9102791547775269,2.670301914215088,0.0733954831957817,0.845591127872467,0.845591127872467,0.0,250.32794189453125,256.0,69908.8671875,0.0,4149.498046875,1.0,278.1585388183594,282.9246826171875,298.97369384765625,303.5452880859375,293.1499938964844,293.1499938964844,278.45001220703125,38362.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873862087726593,1.0,0.0,0.0,3.5059285163879395,3.5059516429901123,8.201615742109425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.4169921875,0.0,1395.690673828125,1895.4371337890625,0.0,3159.03564453125,0.8752511143684387,1.0,0.0,3.0,1.0,0.0
