time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7709174752235413,0.3687222003936767,0.3367501497268677,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8944444060325623,0.5833449363708496,0.5560781359672546,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9588401913642884,0.7067682147026062,0.4953505396842956,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8329950571060181,0.4683151841163635,0.4480807185173034,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6786237359046936,0.2486254125833511,1.1449053287506104,284.9106750488281,284.95001220703125,299.8500061035156,295.9559326171875,297.8675231933594,297.1876220703125,284.91070556640625,1.0,0.6966214776039124,0.3431560099124908,0.3431560099124908,1.0,1.0,-3.5805811882019043,0.9102791547775269,2.670301914215088,0.0733954831957817,0.845591127872467,0.845591127872467,0.0,250.32794189453125,256.0,69908.8671875,0.0,4149.498046875,1.0,278.1585388183594,282.9246826171875,298.97369384765625,303.5452880859375,293.1499938964844,293.1499938964844,278.45001220703125,38362.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873862087726593,1.0,0.0,0.0,3.5059285163879395,3.5059516429901123,8.201615742109425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.4169921875,0.0,1395.690673828125,1895.4371337890625,0.0,3159.03564453125,0.8752511143684387,1.0,0.0,3.0,1.0,0.0
18032460,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7681567072868347,0.3680932521820068,0.3361873030662536,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8910481929779053,0.58213210105896,0.554928719997406,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9568440318107604,0.7090669870376587,0.4968985915184021,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.830411970615387,0.4678383767604828,0.4476461708545685,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6764528155326843,0.2485348433256149,1.1448723077774048,284.98907470703125,284.95001220703125,299.8191223144531,295.93084716796875,297.8600769042969,297.1889343261719,284.98828125,1.0,0.6979559659957886,0.34294393658638,0.34294393658638,1.0,1.0,-3.5798165798187256,0.9093642234802246,2.670452117919922,0.0726483017206192,0.9186840057373048,0.9186840057373048,0.0,253.2040405273437,259.0,69237.2421875,0.0,4165.08154296875,1.0,278.4412841796875,283.0262451171875,298.9184875488281,303.370849609375,293.1499938964844,293.1499938964844,278.1499938964844,33832.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682484030723572,1.0,0.0,0.0,3.6098809242248535,3.6099042892456055,8.695189421814575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.0458984375,0.0,1472.9537353515625,1895.4371337890625,0.0,3106.37939453125,0.8947387337684631,1.0,0.0,3.0,1.0,0.0
18032520,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7681567072868347,0.3680932521820068,0.3361873030662536,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8910481929779053,0.58213210105896,0.554928719997406,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9568440318107604,0.7090669870376587,0.4968985915184021,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.830411970615387,0.4678383767604828,0.4476461708545685,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6764528155326843,0.2485348433256149,1.1448723077774048,284.98907470703125,284.95001220703125,299.8191223144531,295.93084716796875,297.8600769042969,297.1889343261719,284.98828125,1.0,0.6979559659957886,0.34294393658638,0.34294393658638,1.0,1.0,-3.5798165798187256,0.9093642234802246,2.670452117919922,0.0726483017206192,0.9186840057373048,0.9186840057373048,0.0,253.2040405273437,259.0,69237.2421875,0.0,4165.08154296875,1.0,278.4412841796875,283.0262451171875,298.9184875488281,303.370849609375,293.1499938964844,293.1499938964844,278.1499938964844,33832.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682484030723572,1.0,0.0,0.0,3.6098809242248535,3.6099042892456055,8.695189421814575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.0458984375,0.0,1472.9537353515625,1895.4371337890625,0.0,3106.37939453125,0.8947387337684631,1.0,0.0,3.0,1.0,0.0
18032580,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7641924619674683,0.3663945496082306,0.3350357413291931,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8863970637321472,0.5798133015632629,0.5531598925590515,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9533202648162842,0.7098811268806458,0.4977990090847015,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8267492651939392,0.4664117395877838,0.4466842710971832,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6731897592544556,0.247779831290245,1.1430325508117676,284.9093933105469,284.95001220703125,299.7869873046875,295.90594482421875,297.84381103515625,297.1791076660156,284.9093017578125,1.0,0.6990221738815308,0.3427318930625915,0.3427318930625915,1.0,1.0,-3.574025630950928,0.906915247440338,2.6671104431152344,0.0717248246073722,0.8405823707580566,0.8405823707580566,0.0,256.914794921875,262.0,69560.8671875,0.0,4172.48779296875,1.0,278.15869140625,282.92742919921875,298.9218444824219,303.4727783203125,293.1499938964844,293.1499938964844,278.45001220703125,38495.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747570514678955,1.0,0.0,0.0,3.486627578735352,3.4866504669189453,8.111560987345001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.6572265625,0.0,1376.7291259765625,1895.4371337890625,0.0,3167.428466796875,0.8710682988166809,1.0,0.0,3.0,1.0,0.0
18032640,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7641924619674683,0.3663945496082306,0.3350357413291931,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8863970637321472,0.5798133015632629,0.5531598925590515,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9533202648162842,0.7098811268806458,0.4977990090847015,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8267492651939392,0.4664117395877838,0.4466842710971832,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6731897592544556,0.247779831290245,1.1430325508117676,284.9093933105469,284.95001220703125,299.7869873046875,295.90594482421875,297.84381103515625,297.1791076660156,284.9093017578125,1.0,0.6990221738815308,0.3427318930625915,0.3427318930625915,1.0,1.0,-3.574025630950928,0.906915247440338,2.6671104431152344,0.0717248246073722,0.8405823707580566,0.8405823707580566,0.0,256.914794921875,262.0,69560.8671875,0.0,4172.48779296875,1.0,278.15869140625,282.92742919921875,298.9218444824219,303.4727783203125,293.1499938964844,293.1499938964844,278.45001220703125,38495.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747570514678955,1.0,0.0,0.0,3.486627578735352,3.4866504669189453,8.111560987345001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.6572265625,0.0,1376.7291259765625,1895.4371337890625,0.0,3167.428466796875,0.8710682988166809,1.0,0.0,3.0,1.0,0.0
18032700,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.762342095375061,0.3658799827098846,0.3344661295413971,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8842081427574158,0.5789859294891357,0.5522645711898804,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9517037868499756,0.7107664346694946,0.4982727766036987,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8250108361244202,0.4659464359283447,0.4461652338504791,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6715866923332214,0.2474870234727859,1.1417063474655151,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.83819580078125,297.1776733398437,285.0072021484375,1.0,0.6994436979293823,0.3426258563995361,0.3426258563995361,1.0,1.0,-3.5706074237823486,0.9055377840995787,2.665069818496704,0.0710960924625396,0.9099792242050172,0.9099792242050172,0.0,258.6265563964844,262.0,68745.34375,0.0,4173.93798828125,1.0,278.3977355957031,283.0430603027344,298.866943359375,303.2470397949219,293.1499938964844,293.1499938964844,278.45001220703125,34090.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697362542152405,1.0,0.0,0.0,3.534770965576172,3.5347936153411865,8.337116241818876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.408203125,0.0,1394.876220703125,1895.4371337890625,0.0,3120.336669921875,0.8796923756599426,1.0,0.0,3.0,1.0,0.0
18032760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7609636783599854,0.3653915226459503,0.3341214656829834,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8825138211250305,0.5781981348991394,0.5516189336776733,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9506413340568542,0.7116308808326721,0.4989716112613678,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8236884474754333,0.4655229747295379,0.4458496272563934,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6703635454177856,0.2472250461578369,1.1408601999282837,284.9842224121094,284.95001220703125,299.7536926269531,295.88116455078125,297.8329772949219,297.1767578125,284.9830322265625,1.0,0.6999297738075256,0.3425483107566833,0.3425483107566833,1.0,1.0,-3.5688586235046387,0.9047513604164124,2.664107084274292,0.0707257762551307,0.9093573093414308,0.9093573093414308,0.0,260.0502624511719,265.0,68803.4609375,0.0,4178.01513671875,1.0,278.44189453125,283.02703857421875,298.8656921386719,303.29107666015625,293.1499938964844,293.1499938964844,278.1499938964844,33930.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685778379440308,1.0,0.0,0.0,3.5873360633850098,3.5873591899871826,8.586920330344583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.2587890625,0.0,1449.34765625,1895.4371337890625,0.0,3109.4697265625,0.8894737362861633,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7570045590400696,0.3634878695011139,0.332763135433197,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8778770565986633,0.5756471157073975,0.5496065616607666,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.946897268295288,0.7120116353034973,0.4995588362216949,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8199495077133179,0.4638480842113495,0.44462850689888,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6669230461120605,0.2461779862642288,1.1375691890716553,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.81494140625,297.16522216796875,284.9093322753906,1.0,0.7006036043167114,0.3423931896686554,0.3423931896686554,1.0,1.0,-3.560089588165283,0.9015812277793884,2.65850830078125,0.0697439089417457,0.8335556387901306,0.8335556387901306,0.0,263.7016296386719,268.0,69014.46875,0.0,4177.16650390625,1.0,278.158935546875,282.9344787597656,298.8703308105469,303.386474609375,293.1499938964844,293.1499938964844,278.45001220703125,38639.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746944665908813,1.0,0.0,0.0,3.4540512561798096,3.454073905944824,7.960692869346531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.0859375,0.0,1344.587646484375,1895.4371337890625,0.0,3166.841552734375,0.8639901876449585,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7570045590400696,0.3634878695011139,0.332763135433197,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8778770565986633,0.5756471157073975,0.5496065616607666,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.946897268295288,0.7120116353034973,0.4995588362216949,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8199495077133179,0.4638480842113495,0.44462850689888,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6669230461120605,0.2461779862642288,1.1375691890716553,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.81494140625,297.16522216796875,284.9093322753906,1.0,0.7006036043167114,0.3423931896686554,0.3423931896686554,1.0,1.0,-3.560089588165283,0.9015812277793884,2.65850830078125,0.0697439089417457,0.8335556387901306,0.8335556387901306,0.0,263.7016296386719,268.0,69014.46875,0.0,4177.16650390625,1.0,278.158935546875,282.9344787597656,298.8703308105469,303.386474609375,293.1499938964844,293.1499938964844,278.45001220703125,38639.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746944665908813,1.0,0.0,0.0,3.4540512561798096,3.454073905944824,7.960692869346531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.0859375,0.0,1344.587646484375,1895.4371337890625,0.0,3166.841552734375,0.8639901876449585,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7538679838180542,0.3623138964176178,0.3316998779773712,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8741083741188049,0.5738373398780823,0.54788738489151,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9441587328910828,0.7134199142456055,0.5004884600639343,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.816889762878418,0.4627635776996612,0.4436087608337402,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6640623211860657,0.2454073876142501,1.134385585784912,284.98248291015625,284.95001220703125,299.6839904785156,295.8319702148437,297.802978515625,297.1620483398437,284.9817810058594,1.0,0.7011910676956177,0.3422380685806274,0.3422380685806274,1.0,1.0,-3.552797079086304,0.8988693952560425,2.653927803039551,0.0686811879277229,0.9000829458236694,0.9000829458236694,0.0,266.70849609375,271.0,68221.5859375,0.0,4176.28369140625,1.0,278.4408264160156,283.0334777832031,298.8155517578125,303.2035217285156,293.1499938964844,293.1499938964844,278.75,34123.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868232011795044,1.0,0.0,0.0,3.550658226013184,3.5506808757781982,8.412227430198982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.7412109375,0.0,1411.77099609375,1895.4371337890625,0.0,3106.225341796875,0.8816245794296265,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7538679838180542,0.3623138964176178,0.3316998779773712,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8741083741188049,0.5738373398780823,0.54788738489151,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9441587328910828,0.7134199142456055,0.5004884600639343,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.816889762878418,0.4627635776996612,0.4436087608337402,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6640623211860657,0.2454073876142501,1.134385585784912,284.98248291015625,284.95001220703125,299.6839904785156,295.8319702148437,297.802978515625,297.1620483398437,284.9817810058594,1.0,0.7011910676956177,0.3422380685806274,0.3422380685806274,1.0,1.0,-3.552797079086304,0.8988693952560425,2.653927803039551,0.0686811879277229,0.9000829458236694,0.9000829458236694,0.0,266.70849609375,271.0,68221.5859375,0.0,4176.28369140625,1.0,278.4408264160156,283.0334777832031,298.8155517578125,303.2035217285156,293.1499938964844,293.1499938964844,278.75,34123.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868232011795044,1.0,0.0,0.0,3.550658226013184,3.5506808757781982,8.412227430198982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.7412109375,0.0,1411.77099609375,1895.4371337890625,0.0,3106.225341796875,0.8816245794296265,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7511694431304932,0.3612276911735534,0.3308458030223846,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8708134889602661,0.5721556544303894,0.5464281439781189,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9418988823890686,0.7148869037628174,0.501599133014679,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8142126798629761,0.4618125259876251,0.4428271353244781,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6616077423095703,0.2447348982095718,1.131906270980835,285.0238647460937,284.95001220703125,299.64776611328125,295.8075561523437,297.7920837402344,297.1603088378906,285.0207214355469,1.0,0.7019092440605164,0.342162013053894,0.342162013053894,1.0,1.0,-3.547425985336304,0.8969835638999939,2.650442600250244,0.0680682361125946,0.98361337184906,0.98361337184906,0.0,269.5082397460937,274.0,67775.453125,0.0,4179.1669921875,1.0,278.7424011230469,283.10089111328125,298.7987976074219,303.142578125,293.1499938964844,293.1499938964844,278.45001220703125,31866.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864348292350769,1.0,0.0,0.0,3.720814228057861,3.720838069915772,9.237814992957284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.2763671875,0.0,1581.8631591796875,1895.4371337890625,0.0,3069.791748046875,0.9179597496986388,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7511694431304932,0.3612276911735534,0.3308458030223846,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8708134889602661,0.5721556544303894,0.5464281439781189,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9418988823890686,0.7148869037628174,0.501599133014679,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8142126798629761,0.4618125259876251,0.4428271353244781,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6616077423095703,0.2447348982095718,1.131906270980835,285.0238647460937,284.95001220703125,299.64776611328125,295.8075561523437,297.7920837402344,297.1603088378906,285.0207214355469,1.0,0.7019092440605164,0.342162013053894,0.342162013053894,1.0,1.0,-3.547425985336304,0.8969835638999939,2.650442600250244,0.0680682361125946,0.98361337184906,0.98361337184906,0.0,269.5082397460937,274.0,67775.453125,0.0,4179.1669921875,1.0,278.7424011230469,283.10089111328125,298.7987976074219,303.142578125,293.1499938964844,293.1499938964844,278.45001220703125,31866.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864348292350769,1.0,0.0,0.0,3.720814228057861,3.720838069915772,9.237814992957284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.2763671875,0.0,1581.8631591796875,1895.4371337890625,0.0,3069.791748046875,0.9179597496986388,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7472049593925476,0.3588961064815521,0.3292213976383209,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8662111163139343,0.5691698789596558,0.5441445112228394,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9378149509429932,0.7144578099250793,0.5017405152320862,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8102688193321228,0.4597423374652862,0.4413536489009857,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6581158638000488,0.2433779388666153,1.1275944709777832,284.8873596191406,284.95001220703125,299.6122131347656,295.7842102050781,297.7714233398437,297.1455078125,284.888427734375,1.0,0.7022716999053955,0.3420890271663666,0.3420890271663666,1.0,1.0,-3.53594708442688,0.8932489156723022,2.642698287963867,0.0672007352113723,0.8694790601730347,0.8694790601730347,0.0,273.21240234375,274.0,68314.2890625,0.0,4171.4912109375,1.0,278.4584350585937,282.95263671875,298.81182861328125,303.28302001953125,293.1499938964844,293.1499938964844,278.45001220703125,38377.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873233437538147,1.0,0.0,0.0,3.631815195083618,3.631839513778688,8.801177386885684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.767578125,0.0,1530.7342529296875,1895.4371337890625,0.0,3153.139892578125,0.9029051661491394,1.0,0.0,3.0,1.0,0.0
18033240,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7470188736915588,0.3588044941425323,0.32913738489151,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8659974932670593,0.5690488815307617,0.544029712677002,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.937616765499115,0.7144513726234436,0.50173020362854,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8100802302360535,0.4596568942070007,0.4412743747234344,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6579493880271912,0.2433180958032608,1.1273530721664429,284.8886413574219,284.95001220703125,299.6107177734375,295.78326416015625,297.7705993652344,297.1449584960937,284.8895263671875,1.0,0.7022735476493835,0.342085987329483,0.342085987329483,1.0,1.0,-3.5353095531463623,0.89304518699646,2.6422643661499023,0.0671435967087745,0.8686752319335938,0.8686752319335938,0.0,273.3765869140625,277.0,68289.5859375,0.0,4170.8154296875,1.0,278.4573059082031,282.95379638671875,298.8089294433594,303.2762451171875,293.1499938964844,293.1499938964844,278.75,38352.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732550740242004,1.0,0.0,0.0,3.628601551055908,3.628625869750977,8.785609111328085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.0166015625,0.0,1526.9923095703125,1895.4371337890625,0.0,3153.342529296875,0.9021883606910706,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7450545430183411,0.35800501704216,0.328264057636261,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8637075424194336,0.5678935050964355,0.5427772402763367,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.93563312292099,0.7148716449737549,0.5018126964569092,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8080456852912903,0.4588809907436371,0.4404233992099762,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6561421751976013,0.2427273690700531,1.1246002912521362,284.9980163574219,284.95001220703125,299.5919494628906,295.7711181640625,297.76324462890625,297.1418762207031,284.9984741210937,1.0,0.7023154497146606,0.3420479595661163,0.3420479595661163,1.0,1.0,-3.528508424758911,0.8908568620681763,2.6376514434814453,0.0664597004652023,0.9401530027389526,0.9401530027389526,0.0,275.1431579589844,277.0,67308.9609375,0.0,4163.712890625,1.0,278.7010498046875,283.08184814453125,298.7480163574219,303.0377197265625,293.1499938964844,293.1499938964844,278.75,34385.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682476878166199,1.0,0.0,0.0,3.667936563491821,3.667960405349731,8.977118000075279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.2919921875,0.0,1541.07958984375,1895.4371337890625,0.0,3106.37255859375,0.909581422805786,1.0,0.0,3.0,1.0,0.0
18033360,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7436865568161011,0.3573344051837921,0.3277151584625244,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8620457053184509,0.5668830871582031,0.5418782830238342,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9344463348388672,0.7154300212860107,0.502251386642456,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.806572675704956,0.458239883184433,0.4398639798164367,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6548224687576294,0.2422289997339248,1.1225731372833252,284.9809875488281,284.95001220703125,299.572998046875,295.759033203125,297.75732421875,297.140625,284.9796142578125,1.0,0.7024574279785156,0.3420450985431671,0.3420450985431671,1.0,1.0,-3.5241799354553223,0.8895232677459717,2.6346566677093506,0.0661110207438469,0.942295789718628,0.942295789718628,0.0,276.4920654296875,280.0,67306.78125,0.0,4160.54931640625,1.0,278.7430725097656,283.0711364746094,298.7436218261719,303.07257080078125,293.1499938964844,293.1499938964844,278.45001220703125,34050.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669047355651855,1.0,0.0,0.0,3.71806001663208,3.718084335327149,9.224144150721258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.8955078125,0.0,1595.3590087890625,1895.4371337890625,0.0,3093.774169921875,0.9189389944076538,1.0,0.0,3.0,1.0,0.0
18033420,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7400064468383789,0.3550563752651214,0.3260304629802704,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8577508926391602,0.5638828277587891,0.5394521951675415,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9306891560554504,0.7151650786399841,0.5024041533470154,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8026269674301147,0.4561438858509063,0.4382485747337341,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6514543294906616,0.2407488524913787,1.1173057556152344,284.8956604003906,284.95001220703125,299.53466796875,295.7348937988281,297.73809814453125,297.1285400390625,284.8964538574219,1.0,0.702533483505249,0.3420393764972687,0.3420393764972687,1.0,1.0,-3.511145830154419,0.8855280876159668,2.625617742538452,0.0652818232774734,0.8510125875473022,0.8510125875473022,0.0,279.9384155273437,283.0,67472.4609375,0.0,4147.3310546875,1.0,278.4579772949219,282.97137451171875,298.7483215332031,303.1625061035156,293.1499938964844,293.1499938964844,278.75,39227.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730378746986389,1.0,0.0,0.0,3.5719268321990967,3.571950674057007,8.513308671354025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.5341796875,0.0,1471.66552734375,1895.4371337890625,0.0,3151.3056640625,0.8905967473983765,1.0,0.0,3.0,1.0,0.0
18033480,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7400064468383789,0.3550563752651214,0.3260304629802704,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8577508926391602,0.5638828277587891,0.5394521951675415,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9306891560554504,0.7151650786399841,0.5024041533470154,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8026269674301147,0.4561438858509063,0.4382485747337341,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6514543294906616,0.2407488524913787,1.1173057556152344,284.8956604003906,284.95001220703125,299.53466796875,295.7348937988281,297.73809814453125,297.1285400390625,284.8964538574219,1.0,0.702533483505249,0.3420393764972687,0.3420393764972687,1.0,1.0,-3.511145830154419,0.8855280876159668,2.625617742538452,0.0652818232774734,0.8510125875473022,0.8510125875473022,0.0,279.9384155273437,283.0,67472.4609375,0.0,4147.3310546875,1.0,278.4579772949219,282.97137451171875,298.7483215332031,303.1625061035156,293.1499938964844,293.1499938964844,278.75,39227.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730378746986389,1.0,0.0,0.0,3.5719268321990967,3.571950674057007,8.513308671354025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.5341796875,0.0,1471.66552734375,1895.4371337890625,0.0,3151.3056640625,0.8905967473983765,1.0,0.0,3.0,1.0,0.0
18033540,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7371158599853516,0.3536472022533417,0.3247113227844238,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8543012738227844,0.561772882938385,0.5374009013175964,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9280279874801636,0.7161577939987183,0.5029963254928589,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7994512915611267,0.4547782242298126,0.4369185864925384,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6486834287643433,0.2396485209465026,1.1124886274337769,284.9848327636719,284.95001220703125,299.4958190917969,295.7108459472656,297.726318359375,297.12646484375,284.9840087890625,1.0,0.7026190757751465,0.3420336842536926,0.3420336842536926,1.0,1.0,-3.5004000663757324,0.882237434387207,2.6181626319885254,0.0644125193357467,0.925830900669098,0.925830900669098,0.0,282.7276306152344,286.0,66519.203125,0.0,4136.17724609375,1.0,278.74176025390625,283.0856628417969,298.6907043457031,302.9668273925781,293.1499938964844,293.1499938964844,278.45001220703125,34241.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656625747680664,1.0,0.0,0.0,3.6604323387146,3.66045594215393,8.940422162595496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.70703125,0.0,1531.6114501953125,1895.4371337890625,0.0,3082.12109375,0.9063803553581238,1.0,0.0,3.0,1.0,0.0
18033600,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7371158599853516,0.3536472022533417,0.3247113227844238,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8543012738227844,0.561772882938385,0.5374009013175964,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9280279874801636,0.7161577939987183,0.5029963254928589,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7994512915611267,0.4547782242298126,0.4369185864925384,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6486834287643433,0.2396485209465026,1.1124886274337769,284.9848327636719,284.95001220703125,299.4958190917969,295.7108459472656,297.726318359375,297.12646484375,284.9840087890625,1.0,0.7026190757751465,0.3420336842536926,0.3420336842536926,1.0,1.0,-3.5004000663757324,0.882237434387207,2.6181626319885254,0.0644125193357467,0.925830900669098,0.925830900669098,0.0,282.7276306152344,286.0,66519.203125,0.0,4136.17724609375,1.0,278.74176025390625,283.0856628417969,298.6907043457031,302.9668273925781,293.1499938964844,293.1499938964844,278.45001220703125,34241.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656625747680664,1.0,0.0,0.0,3.6604323387146,3.66045594215393,8.940422162595496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.70703125,0.0,1531.6114501953125,1895.4371337890625,0.0,3082.12109375,0.9063803553581238,1.0,0.0,3.0,1.0,0.0
18033660,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7336226105690002,0.3513509631156921,0.3230105936527252,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.850250780582428,0.5587449073791504,0.5349502563476562,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9244397878646852,0.7157878875732422,0.5030785202980042,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.795661985874176,0.4526635408401489,0.435287207365036,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6454925537109375,0.2381263822317123,1.107027530670166,284.9042053222656,284.95001220703125,299.4565124511719,295.6868591308594,297.7078857421875,297.1156005859375,284.9049987792969,1.0,0.7026219367980957,0.3420945405960083,0.3420945405960083,1.0,1.0,-3.486980676651001,0.8783226013183594,2.6086580753326416,0.0637557506561279,0.8425006866455078,0.8425006866455078,0.0,286.0899658203125,289.0,66655.71875,0.0,4121.55908203125,1.0,278.4578552246094,282.990234375,298.69903564453125,303.0595092773437,293.1499938964844,293.1499938964844,278.75,39213.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715123534202576,1.0,0.0,0.0,3.514331579208374,3.514354944229126,8.240978104367969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.18359375,0.0,1410.5570068359375,1895.4371337890625,0.0,3136.9970703125,0.8779526352882385,1.0,0.0,3.0,1.0,0.0
18033720,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7336226105690002,0.3513509631156921,0.3230105936527252,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.850250780582428,0.5587449073791504,0.5349502563476562,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9244397878646852,0.7157878875732422,0.5030785202980042,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.795661985874176,0.4526635408401489,0.435287207365036,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6454925537109375,0.2381263822317123,1.107027530670166,284.9042053222656,284.95001220703125,299.4565124511719,295.6868591308594,297.7078857421875,297.1156005859375,284.9049987792969,1.0,0.7026219367980957,0.3420945405960083,0.3420945405960083,1.0,1.0,-3.486980676651001,0.8783226013183594,2.6086580753326416,0.0637557506561279,0.8425006866455078,0.8425006866455078,0.0,286.0899658203125,289.0,66655.71875,0.0,4121.55908203125,1.0,278.4578552246094,282.990234375,298.69903564453125,303.0595092773437,293.1499938964844,293.1499938964844,278.75,39213.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715123534202576,1.0,0.0,0.0,3.514331579208374,3.514354944229126,8.240978104367969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.18359375,0.0,1410.5570068359375,1895.4371337890625,0.0,3136.9970703125,0.8779526352882385,1.0,0.0,3.0,1.0,0.0
18033780,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.730758547782898,0.349837452173233,0.3216185569763183,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8468776345252991,0.5565119981765747,0.5328077673912048,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9217675924301147,0.7165672779083252,0.5035427212715149,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.792500913143158,0.4511974453926086,0.4338847398757934,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6427665948867798,0.236934095621109,1.1018726825714111,284.98468017578125,284.95001220703125,299.4169006347656,295.6629638671875,297.6961669921875,297.1137084960937,284.9838562011719,1.0,0.7026264071464539,0.3421554267406463,0.3421554267406463,1.0,1.0,-3.475391149520874,0.8749783635139465,2.6004128456115723,0.0630408152937889,0.9135434031486512,0.9135434031486512,0.0,288.9033508300781,277.0,65761.8515625,0.0,4108.462890625,1.0,278.7413024902344,283.0960693359375,298.6424255371094,302.8692932128906,293.1499938964844,293.1499938964844,278.45001220703125,34177.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640573024749756,1.0,0.0,0.0,3.60970401763916,3.609727144241333,8.694336770531663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.474609375,0.0,1475.3095703125,1895.4371337890625,0.0,3067.06201171875,0.8949354887008667,1.0,0.0,3.0,1.0,0.0
18033840,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.730758547782898,0.349837452173233,0.3216185569763183,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8468776345252991,0.5565119981765747,0.5328077673912048,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9217675924301147,0.7165672779083252,0.5035427212715149,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.792500913143158,0.4511974453926086,0.4338847398757934,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6427665948867798,0.236934095621109,1.1018726825714111,284.98468017578125,284.95001220703125,299.4169006347656,295.6629638671875,297.6961669921875,297.1137084960937,284.9838562011719,1.0,0.7026264071464539,0.3421554267406463,0.3421554267406463,1.0,1.0,-3.475391149520874,0.8749783635139465,2.6004128456115723,0.0630408152937889,0.9135434031486512,0.9135434031486512,0.0,288.9033508300781,277.0,65761.8515625,0.0,4108.462890625,1.0,278.7413024902344,283.0960693359375,298.6424255371094,302.8692932128906,293.1499938964844,293.1499938964844,278.45001220703125,34177.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640573024749756,1.0,0.0,0.0,3.60970401763916,3.609727144241333,8.694336770531663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.474609375,0.0,1475.3095703125,1895.4371337890625,0.0,3067.06201171875,0.8949354887008667,1.0,0.0,3.0,1.0,0.0
18033900,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7306657433509827,0.3486758470535278,0.3207641243934631,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8468595147132874,0.5549787282943726,0.5315759181976318,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9226087927818298,0.7163071632385254,0.5035938620567322,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.792586088180542,0.4501306116580963,0.4330460131168365,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6426509618759155,0.2361631393432617,1.098786234855652,284.869140625,284.95001220703125,299.39697265625,295.6510314941406,297.68719482421875,297.1087646484375,284.8697509765625,1.0,0.7008727192878723,0.3421858549118042,0.3421858549118042,1.0,1.0,-3.468231439590454,0.8728805184364319,2.595350980758667,0.0627516880631446,0.8281117677688599,0.8281117677688599,0.0,287.6460876464844,277.0,66283.875,0.0,4082.64306640625,1.0,278.4994812011719,282.96929931640625,298.6765441894531,303.0572814941406,293.1499938964844,293.1499938964844,278.45001220703125,39206.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691738247871399,1.0,0.0,0.0,3.5441479682922363,3.5441715717315674,8.381408633795218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.85546875,0.0,1441.8594970703125,1895.4371337890625,0.0,3115.060302734375,0.8816202878952026,1.0,0.0,3.0,1.0,0.0
18033960,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.730907142162323,0.3474827408790588,0.3195853531360626,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.847332239151001,0.5533893704414368,0.5299785137176514,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9240964651107788,0.7160215973854065,0.503286600112915,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7931529879570007,0.4490027129650116,0.4318910241127014,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6428673267364502,0.2353332042694091,1.0947153568267822,284.9059753417969,284.95001220703125,299.37701416015625,295.6391296386719,297.67791748046875,297.1033630371094,284.9063415527344,1.0,0.6983978748321533,0.3422503471374511,0.3422503471374511,1.0,1.0,-3.458237171173096,0.8700191378593445,2.588218212127685,0.0622552931308746,0.8327422738075256,0.8327422738075256,0.0,285.23748779296875,265.0,65823.1484375,0.0,4042.9111328125,1.0,278.4585266113281,283.0033569335937,298.65069580078125,302.95831298828125,293.1499938964844,293.1499938964844,278.75,39150.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698313236236572,1.0,0.0,0.0,3.461360454559326,3.461383104324341,7.994419775059214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.9140625,0.0,1355.604248046875,1895.4371337890625,0.0,3121.22802734375,0.8661977052688599,1.0,0.0,3.0,1.0,0.0
18034020,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7337856888771057,0.3459456861019134,0.3177707493305206,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8510054349899292,0.5510741472244263,0.5273418426513672,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9307906031608582,0.7166324257850647,0.5033294558525085,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7969968914985657,0.4474773705005646,0.4300130009651184,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6453137993812561,0.2341027110815048,1.0873616933822632,284.9798889160156,284.95001220703125,299.3370056152344,295.6153259277344,297.6665344238281,297.10205078125,284.9790954589844,1.0,0.6923263669013977,0.3423793017864227,0.3423793017864227,1.0,1.0,-3.441822528839112,0.8654025793075562,2.5764200687408447,0.0614029243588447,0.8978733420372009,0.8978733420372009,0.0,277.1471862792969,253.0,64875.08984375,0.0,3953.8076171875,1.0,278.7408752441406,283.1044921875,298.5935363769531,302.7650146484375,293.1499938964844,293.1499938964844,279.04998779296875,34317.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621362447738647,1.0,0.0,0.0,3.553663969039917,3.5536868572235107,8.426476938439009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.234375,0.0,1416.3485107421875,1895.4371337890625,0.0,3049.0419921875,0.882402777671814,1.0,0.0,3.0,1.0,0.0
18034080,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7337856888771057,0.3459456861019134,0.3177707493305206,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8510054349899292,0.5510741472244263,0.5273418426513672,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9307906031608582,0.7166324257850647,0.5033294558525085,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7969968914985657,0.4474773705005646,0.4300130009651184,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6453137993812561,0.2341027110815048,1.0873616933822632,284.9798889160156,284.95001220703125,299.3370056152344,295.6153259277344,297.6665344238281,297.10205078125,284.9790954589844,1.0,0.6923263669013977,0.3423793017864227,0.3423793017864227,1.0,1.0,-3.441822528839112,0.8654025793075562,2.5764200687408447,0.0614029243588447,0.8978733420372009,0.8978733420372009,0.0,277.1471862792969,253.0,64875.08984375,0.0,3953.8076171875,1.0,278.7408752441406,283.1044921875,298.5935363769531,302.7650146484375,293.1499938964844,293.1499938964844,279.04998779296875,34317.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621362447738647,1.0,0.0,0.0,3.553663969039917,3.5536868572235107,8.426476938439009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.234375,0.0,1416.3485107421875,1895.4371337890625,0.0,3049.0419921875,0.882402777671814,1.0,0.0,3.0,1.0,0.0
18034140,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7383487820625305,0.3445806801319122,0.3161805868148803,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8566986918449402,0.5489556193351746,0.5249639749526978,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9400065541267396,0.7173652648925781,0.5035610795021057,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8028159737586975,0.4461564123630523,0.4283744394779205,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6493433713912964,0.2330550700426101,1.080767273902893,285.02325439453125,284.95001220703125,299.2969055175781,295.5915832519531,297.6566467285156,297.10272216796875,285.0198669433594,1.0,0.6854462027549744,0.3425082862377167,0.3425082862377167,1.0,1.0,-3.4274230003356934,0.861393392086029,2.5660295486450195,0.0607597753405571,0.981839954853058,0.981839954853058,0.0,266.97808837890625,241.0,64255.60546875,0.0,3858.30224609375,1.0,279.0424194335937,283.1750183105469,298.5773620605469,302.6940612792969,293.1499938964844,293.1499938964844,278.75,31934.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570460677146912,1.0,0.0,0.0,3.720645666122437,3.720669746398926,9.23697882626584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.3779296875,0.0,1582.1866455078125,1895.4371337890625,0.0,3001.30419921875,0.917959451675415,1.0,0.0,3.0,1.0,0.0
18034200,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7383487820625305,0.3445806801319122,0.3161805868148803,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8566986918449402,0.5489556193351746,0.5249639749526978,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9400065541267396,0.7173652648925781,0.5035610795021057,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8028159737586975,0.4461564123630523,0.4283744394779205,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6493433713912964,0.2330550700426101,1.080767273902893,285.02325439453125,284.95001220703125,299.2969055175781,295.5915832519531,297.6566467285156,297.10272216796875,285.0198669433594,1.0,0.6854462027549744,0.3425082862377167,0.3425082862377167,1.0,1.0,-3.4274230003356934,0.861393392086029,2.5660295486450195,0.0607597753405571,0.981839954853058,0.981839954853058,0.0,266.97808837890625,241.0,64255.60546875,0.0,3858.30224609375,1.0,279.0424194335937,283.1750183105469,298.5773620605469,302.6940612792969,293.1499938964844,293.1499938964844,278.75,31934.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570460677146912,1.0,0.0,0.0,3.720645666122437,3.720669746398926,9.23697882626584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.3779296875,0.0,1582.1866455078125,1895.4371337890625,0.0,3001.30419921875,0.917959451675415,1.0,0.0,3.0,1.0,0.0
