time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7424378395080566,0.3419620394706726,0.313778281211853,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8620814085006714,0.5454861521720886,0.5216804146766663,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9484737515449524,0.7161731123924255,0.5027874112129211,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8082197904586792,0.4436996281147003,0.4259934723377228,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6531307697296143,0.2313541173934936,1.0723141431808472,284.88427734375,284.95001220703125,299.2568359375,295.5679016113281,297.6369323730469,297.0903015136719,284.88555908203125,1.0,0.6777320504188538,0.3427508473396301,0.3427508473396301,1.0,1.0,-3.406632423400879,0.855750560760498,2.550881862640381,0.0601352751255035,0.8622418642044067,0.8622418642044067,0.0,256.880859375,229.0,64609.1875,0.0,3748.3828125,1.0,278.7571105957031,283.02838134765625,298.5921630859375,302.8207397460937,293.1499938964844,293.1499938964844,279.04998779296875,38793.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658526539802551,1.0,0.0,0.0,3.613558530807495,3.613582611083984,8.71291547355213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9609375,0.0,1513.697509765625,1895.4371337890625,0.0,3083.904052734375,0.899256706237793,1.0,0.0,3.0,1.0,0.0
18034320,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7424378395080566,0.3419620394706726,0.313778281211853,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8620814085006714,0.5454861521720886,0.5216804146766663,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9484737515449524,0.7161731123924255,0.5027874112129211,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8082197904586792,0.4436996281147003,0.4259934723377228,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6531307697296143,0.2313541173934936,1.0723141431808472,284.88427734375,284.95001220703125,299.2568359375,295.5679016113281,297.6369323730469,297.0903015136719,284.88555908203125,1.0,0.6777320504188538,0.3427508473396301,0.3427508473396301,1.0,1.0,-3.406632423400879,0.855750560760498,2.550881862640381,0.0601352751255035,0.8622418642044067,0.8622418642044067,0.0,256.880859375,229.0,64609.1875,0.0,3748.3828125,1.0,278.7571105957031,283.02838134765625,298.5921630859375,302.8207397460937,293.1499938964844,293.1499938964844,279.04998779296875,38793.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658526539802551,1.0,0.0,0.0,3.613558530807495,3.613582611083984,8.71291547355213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9609375,0.0,1513.697509765625,1895.4371337890625,0.0,3083.904052734375,0.899256706237793,1.0,0.0,3.0,1.0,0.0
18034380,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7480046153068542,0.340311199426651,0.3116676211357116,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.869159996509552,0.5429693460464478,0.5186471343040466,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9586981534957886,0.7164505124092102,0.5024093389511108,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.814870297908783,0.4420046210289001,0.4237671494483948,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6580953001976013,0.2300212830305099,1.0637919902801514,284.9775085449219,284.95001220703125,299.2168884277344,295.5442810058594,297.6253356933594,297.0885009765625,284.9764404296875,1.0,0.6695584058761597,0.3429934084415436,0.3429934084415436,1.0,1.0,-3.387051582336426,0.8504897356033325,2.536561727523804,0.0593313947319984,0.933984637260437,0.933984637260437,0.0,245.59841918945312,217.0,63502.37109375,0.0,3635.757080078125,1.0,279.0420227050781,283.1477966308594,298.52459716796875,302.60894775390625,293.1499938964844,293.1499938964844,278.75,34292.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583809733390808,1.0,0.0,0.0,3.697237491607666,3.6972618103027344,9.12111659090442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.001953125,0.0,1573.416259765625,1895.4371337890625,0.0,3013.8212890625,0.91460919380188,1.0,0.0,3.0,1.0,0.0
18034440,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7480046153068542,0.340311199426651,0.3116676211357116,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.869159996509552,0.5429693460464478,0.5186471343040466,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9586981534957886,0.7164505124092102,0.5024093389511108,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.814870297908783,0.4420046210289001,0.4237671494483948,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6580953001976013,0.2300212830305099,1.0637919902801514,284.9775085449219,284.95001220703125,299.2168884277344,295.5442810058594,297.6253356933594,297.0885009765625,284.9764404296875,1.0,0.6695584058761597,0.3429934084415436,0.3429934084415436,1.0,1.0,-3.387051582336426,0.8504897356033325,2.536561727523804,0.0593313947319984,0.933984637260437,0.933984637260437,0.0,245.59841918945312,217.0,63502.37109375,0.0,3635.757080078125,1.0,279.0420227050781,283.1477966308594,298.52459716796875,302.60894775390625,293.1499938964844,293.1499938964844,278.75,34292.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583809733390808,1.0,0.0,0.0,3.697237491607666,3.6972618103027344,9.12111659090442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.001953125,0.0,1573.416259765625,1895.4371337890625,0.0,3013.8212890625,0.91460919380188,1.0,0.0,3.0,1.0,0.0
18034500,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7511205673217773,0.3391509056091308,0.3106428980827331,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8730953931808472,0.5413671135902405,0.517168402671814,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9639854431152344,0.7160083651542664,0.5022103786468506,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8184345364570618,0.4408859014511108,0.4226984977722168,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6609072685241699,0.2292255461215973,1.0597316026687622,284.85498046875,284.95001220703125,299.1969909667969,295.532470703125,297.6170959472656,297.0843811035156,284.8544616699219,1.0,0.6654205322265625,0.3431147038936615,0.3431147038936615,1.0,1.0,-3.3776376247406006,0.8479644060134888,2.5296733379364014,0.0590846501290798,0.8408015966415405,0.8408015966415405,0.0,239.8656005859375,217.0,64055.1640625,0.0,3580.250244140625,1.0,278.7970886230469,283.01397705078125,298.5589904785156,302.794189453125,293.1499938964844,293.1499938964844,278.75,39234.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635854125022888,1.0,0.0,0.0,3.631715774536133,3.631740093231201,8.800695354693744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4013671875,0.0,1536.9976806640625,1895.4371337890625,0.0,3062.635498046875,0.9011030793190002,1.0,0.0,3.0,1.0,0.0
18034560,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7538985013961792,0.3379347324371338,0.3093385994434356,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8766993284225464,0.5396915674209595,0.5153760313987732,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9686961770057678,0.7155041694641113,0.5016714930534363,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8216480612754822,0.4396921396255493,0.4213667809963226,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6634513735771179,0.22836434841156,1.0549689531326294,284.8933410644531,284.95001220703125,299.1771545410156,295.52069091796875,297.6084289550781,297.0795593261719,284.8943786621094,1.0,0.6611126661300659,0.3432928919792175,0.3432928919792175,1.0,1.0,-3.3659350872039795,0.8448972105979919,2.5210378170013428,0.0587689951062202,0.841137170791626,0.841137170791626,0.0,234.38771057128903,205.0,63505.50390625,0.0,3521.13134765625,1.0,278.7578430175781,283.0528259277344,298.53179931640625,302.6893310546875,293.1499938964844,293.1499938964844,279.04998779296875,39705.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641517758369446,1.0,0.0,0.0,3.53271746635437,3.532741069793701,8.327432396981749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.265625,0.0,1433.3924560546875,1895.4371337890625,0.0,3067.9482421875,0.8824158310890198,1.0,0.0,3.0,1.0,0.0
18034620,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7615166902542114,0.3364244699478149,0.307388037443161,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8861469626426697,0.537300705909729,0.5124931335449219,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9798423647880554,0.7158401012420654,0.5013859272003174,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8298872113227844,0.4381147027015686,0.4192693829536438,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6702437996864319,0.2271060049533844,1.0467369556427002,284.9810485839844,284.95001220703125,299.1377258300781,295.49713134765625,297.5987854003906,297.07989501953125,284.9801940917969,1.0,0.6525564193725586,0.3436492383480072,0.3436492383480072,1.0,1.0,-3.3473458290100098,0.8402611017227173,2.507084608078003,0.0583787150681018,0.9128509759902954,0.9128509759902954,0.0,222.44044494628903,193.0,62463.7890625,0.0,3409.465087890625,1.0,279.0414123535156,283.1664428710937,298.4715270996094,302.4871520996094,293.1499938964844,293.1499938964844,278.75,34389.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555036187171936,1.0,0.0,0.0,3.619476318359375,3.619499683380127,8.741475880924554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.1904296875,0.0,1487.525634765625,1895.4371337890625,0.0,2986.84326171875,0.8972626328468323,1.0,0.0,3.0,1.0,0.0
18034680,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7615166902542114,0.3364244699478149,0.307388037443161,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8861469626426697,0.537300705909729,0.5124931335449219,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9798423647880554,0.7158401012420654,0.5013859272003174,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8298872113227844,0.4381147027015686,0.4192693829536438,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6702437996864319,0.2271060049533844,1.0467369556427002,284.9810485839844,284.95001220703125,299.1377258300781,295.49713134765625,297.5987854003906,297.07989501953125,284.9801940917969,1.0,0.6525564193725586,0.3436492383480072,0.3436492383480072,1.0,1.0,-3.3473458290100098,0.8402611017227173,2.507084608078003,0.0583787150681018,0.9128509759902954,0.9128509759902954,0.0,222.44044494628903,193.0,62463.7890625,0.0,3409.465087890625,1.0,279.0414123535156,283.1664428710937,298.4715270996094,302.4871520996094,293.1499938964844,293.1499938964844,278.75,34389.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555036187171936,1.0,0.0,0.0,3.619476318359375,3.619499683380127,8.741475880924554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.1904296875,0.0,1487.525634765625,1895.4371337890625,0.0,2986.84326171875,0.8972626328468323,1.0,0.0,3.0,1.0,0.0
18034740,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.769273042678833,0.3341121971607208,0.305104911327362,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8957887291908264,0.5340704321861267,0.5092546343803406,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9899431467056274,0.7148329019546509,0.5005978345870972,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8382766246795654,0.4358512163162231,0.416904479265213,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6772648692131042,0.2254890352487564,1.0380417108535769,284.9022827148437,284.95001220703125,299.09869384765625,295.4736022949219,297.5831298828125,297.0722351074219,284.9022827148437,1.0,0.643831729888916,0.3440056145191192,0.3440056145191192,1.0,1.0,-3.326460599899292,0.8348931670188904,2.491567611694336,0.0579832568764686,0.829213559627533,0.829213559627533,0.0,210.97509765625,181.0,62473.10546875,0.0,3296.495849609375,1.0,278.7587585449219,283.0755615234375,298.4827880859375,302.5723571777344,293.1499938964844,293.1499938964844,279.04998779296875,39383.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609940409660339,1.0,0.0,0.0,3.458974123001098,3.4589970111846924,7.983400678313046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.47265625,0.0,1354.8341064453125,1895.4371337890625,0.0,3038.328369140625,0.8658175468444824,1.0,0.0,3.0,1.0,0.0
18034800,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.769273042678833,0.3341121971607208,0.305104911327362,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8957887291908264,0.5340704321861267,0.5092546343803406,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9899431467056274,0.7148329019546509,0.5005978345870972,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8382766246795654,0.4358512163162231,0.416904479265213,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6772648692131042,0.2254890352487564,1.0380417108535769,284.9022827148437,284.95001220703125,299.09869384765625,295.4736022949219,297.5831298828125,297.0722351074219,284.9022827148437,1.0,0.643831729888916,0.3440056145191192,0.3440056145191192,1.0,1.0,-3.326460599899292,0.8348931670188904,2.491567611694336,0.0579832568764686,0.829213559627533,0.829213559627533,0.0,210.97509765625,181.0,62473.10546875,0.0,3296.495849609375,1.0,278.7587585449219,283.0755615234375,298.4827880859375,302.5723571777344,293.1499938964844,293.1499938964844,279.04998779296875,39383.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609940409660339,1.0,0.0,0.0,3.458974123001098,3.4589970111846924,7.983400678313046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.47265625,0.0,1354.8341064453125,1895.4371337890625,0.0,3038.328369140625,0.8658175468444824,1.0,0.0,3.0,1.0,0.0
18034860,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7786920070648193,0.3325532078742981,0.3031539916992187,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9072721600532532,0.5316067934036255,0.5063514709472656,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.7149920463562012,0.4989778399467468,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8482652306556702,0.4342178106307983,0.4147982895374298,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.685615062713623,0.2242029756307602,1.0298407077789309,284.9803466796875,284.95001220703125,299.06011962890625,295.4501342773437,297.5736999511719,297.07257080078125,284.9792785644531,1.0,0.6349576115608215,0.3444308936595917,0.3444308936595917,1.0,1.0,-3.306347846984864,0.8299487233161926,2.4763991832733154,0.0578123703598976,0.8965641856193542,0.8965641856193542,0.0,199.2064666748047,169.0,61466.5625,0.0,3184.789306640625,1.0,279.04083251953125,283.1805419921875,298.4243469238281,302.3766784667969,293.1499938964844,293.1499938964844,279.3500061035156,34320.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523682355880737,1.0,0.0,0.0,3.5493369102478027,3.5493595600128174,8.40596783291403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.3740234375,0.0,1411.8138427734375,1895.4371337890625,0.0,2957.457275390625,0.8814209699630737,1.0,0.0,3.0,1.0,0.0
18034920,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7786920070648193,0.3325532078742981,0.3031539916992187,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9072721600532532,0.5316067934036255,0.5063514709472656,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.7149920463562012,0.4989778399467468,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8482652306556702,0.4342178106307983,0.4147982895374298,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.685615062713623,0.2242029756307602,1.0298407077789309,284.9803466796875,284.95001220703125,299.06011962890625,295.4501342773437,297.5736999511719,297.07257080078125,284.9792785644531,1.0,0.6349576115608215,0.3444308936595917,0.3444308936595917,1.0,1.0,-3.306347846984864,0.8299487233161926,2.4763991832733154,0.0578123703598976,0.8965641856193542,0.8965641856193542,0.0,199.2064666748047,169.0,61466.5625,0.0,3184.789306640625,1.0,279.04083251953125,283.1805419921875,298.4243469238281,302.3766784667969,293.1499938964844,293.1499938964844,279.3500061035156,34320.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523682355880737,1.0,0.0,0.0,3.5493369102478027,3.5493595600128174,8.40596783291403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.3740234375,0.0,1411.8138427734375,1895.4371337890625,0.0,2957.457275390625,0.8814209699630737,1.0,0.0,3.0,1.0,0.0
18034980,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7865409851074219,0.3310346305370331,0.3015061020851135,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9174363017082214,0.5292161107063293,0.503802478313446,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.7176101803779602,0.4825494587421417,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8566935062408447,0.4326584041118622,0.4130221009254455,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6924906969070435,0.2229853570461273,1.0228537321090698,285.01531982421875,284.95001220703125,299.02215576171875,295.4267272949219,297.5706481933594,297.08184814453125,285.01123046875,1.0,0.6250093579292297,0.3448561728000641,0.3448561728000641,1.0,1.0,-3.270942687988281,0.8202504515647888,2.4506924152374268,0.0564840286970138,0.9726701974868774,0.9726701974868774,0.0,189.3406677246093,157.0,60520.2578125,0.0,3052.00732421875,1.0,279.3423767089844,283.2460632324219,298.4068603515625,302.2906494140625,293.1499938964844,293.1499938964844,279.04998779296875,32118.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461264967918396,1.0,0.0,0.0,3.710571050643921,3.710594892501831,9.187022556034208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.3193359375,0.0,1572.0799560546875,1895.4371337890625,0.0,2899.0048828125,0.9157479405403136,1.0,0.0,3.0,1.0,0.0
18035040,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7865409851074219,0.3310346305370331,0.3015061020851135,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9174363017082214,0.5292161107063293,0.503802478313446,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.7176101803779602,0.4825494587421417,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8566935062408447,0.4326584041118622,0.4130221009254455,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6924906969070435,0.2229853570461273,1.0228537321090698,285.01531982421875,284.95001220703125,299.02215576171875,295.4267272949219,297.5706481933594,297.08184814453125,285.01123046875,1.0,0.6250093579292297,0.3448561728000641,0.3448561728000641,1.0,1.0,-3.270942687988281,0.8202504515647888,2.4506924152374268,0.0564840286970138,0.9726701974868774,0.9726701974868774,0.0,189.3406677246093,157.0,60520.2578125,0.0,3052.00732421875,1.0,279.3423767089844,283.2460632324219,298.4068603515625,302.2906494140625,293.1499938964844,293.1499938964844,279.04998779296875,32118.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461264967918396,1.0,0.0,0.0,3.710571050643921,3.710594892501831,9.187022556034208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.3193359375,0.0,1572.0799560546875,1895.4371337890625,0.0,2899.0048828125,0.9157479405403136,1.0,0.0,3.0,1.0,0.0
18035100,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7905557155609131,0.3297336399555206,0.3004526495933532,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9228848814964294,0.5274444222450256,0.5022773742675781,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9990000128746032,0.719241201877594,0.473776251077652,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8611215353012085,0.4313911497592926,0.4119238555431366,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6960641145706177,0.2221243381500244,1.0188878774642944,284.8572082519531,284.95001220703125,299.00341796875,295.4150085449219,297.568359375,297.0855407714844,284.85284423828125,1.0,0.6196912527084351,0.3450688123703003,0.3450688123703003,1.0,1.0,-3.251211166381836,0.8147569298744202,2.4364542961120605,0.0556455142796039,0.8626209497451782,0.8626209497451782,0.0,184.3236389160156,157.0,61140.984375,0.0,2981.7724609375,1.0,279.09716796875,283.078857421875,298.44940185546875,302.493408203125,293.1499938964844,293.1499938964844,279.04998779296875,37309.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526199460029602,1.0,0.0,0.0,3.67741060256958,3.677435159683228,9.023552252074296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.9365234375,0.0,1573.748046875,1895.4371337890625,0.0,2959.8154296875,0.9097636938095092,1.0,0.0,3.0,1.0,0.0
18035160,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7941981554031372,0.3283107280731201,0.2990284562110901,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.928019404411316,0.5255138874053955,0.500323474407196,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.7210736870765686,0.4652574360370636,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8652881979942322,0.4299597442150116,0.4104487895965576,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6993438601493835,0.2211456596851349,1.013902187347412,284.8746337890625,284.95001220703125,298.9848327636719,295.4033203125,297.5660095214844,297.0888977050781,284.8761901855469,1.0,0.6140942573547363,0.3454056978225708,0.3454056978225708,1.0,1.0,-3.22913670539856,0.8088683485984802,2.4202682971954346,0.0549205616116523,0.8444849848747253,0.8444849848747253,0.0,179.39488220214844,145.0,60406.609375,0.0,2907.895263671875,1.0,279.0576477050781,283.10546875,298.42156982421875,302.3872985839844,293.1499938964844,293.1499938964844,279.3500061035156,39793.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539310097694397,1.0,0.0,0.0,3.5644514560699463,3.5644752979278564,8.47771218559501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.861328125,0.0,1467.7755126953125,1895.4371337890625,0.0,2972.102294921875,0.8891005516052246,1.0,0.0,3.0,1.0,0.0
18035220,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8040134906768799,0.3265576660633087,0.2969001531600952,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9412530064582824,0.5227771997451782,0.4971595406532287,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9990000128746032,0.7273007035255432,0.4456909298896789,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8761513233184814,0.4280094504356384,0.4080618023872375,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7078669667243958,0.2197013646364212,1.005185604095459,284.9642333984375,284.95001220703125,298.9482727050781,295.3799743652344,297.5739440917969,297.1122131347656,284.9630126953125,1.0,0.6024876832962036,0.3460794985294342,0.3460794985294342,1.0,1.0,-3.1858859062194824,0.7973729372024536,2.3885130882263184,0.0534209050238132,0.9065977931022644,0.9065977931022644,0.0,168.6967010498047,148.0,58972.140625,0.0,2760.150390625,1.0,279.34161376953125,283.2245178222656,298.3492431640625,302.1512756347656,293.1499938964844,293.1499938964844,279.04998779296875,34925.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440586924552917,1.0,0.0,0.0,3.6301231384277344,3.6301467418670654,8.792978292149201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.8984375,0.0,1503.173828125,1895.4371337890625,0.0,2879.658203125,0.8999060392379761,1.0,0.0,3.0,1.0,0.0
18035280,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8040134906768799,0.3265576660633087,0.2969001531600952,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9412530064582824,0.5227771997451782,0.4971595406532287,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9990000128746032,0.7273007035255432,0.4456909298896789,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8761513233184814,0.4280094504356384,0.4080618023872375,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7078669667243958,0.2197013646364212,1.005185604095459,284.9642333984375,284.95001220703125,298.9482727050781,295.3799743652344,297.5739440917969,297.1122131347656,284.9630126953125,1.0,0.6024876832962036,0.3460794985294342,0.3460794985294342,1.0,1.0,-3.1858859062194824,0.7973729372024536,2.3885130882263184,0.0534209050238132,0.9065977931022644,0.9065977931022644,0.0,168.6967010498047,148.0,58972.140625,0.0,2760.150390625,1.0,279.34161376953125,283.2245178222656,298.3492431640625,302.1512756347656,293.1499938964844,293.1499938964844,279.04998779296875,34925.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440586924552917,1.0,0.0,0.0,3.6301231384277344,3.6301467418670654,8.792978292149201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.8984375,0.0,1503.173828125,1895.4371337890625,0.0,2879.658203125,0.8999060392379761,1.0,0.0,3.0,1.0,0.0
18035340,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8084826469421387,0.324210911989212,0.2947649955749511,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.947372555732727,0.5194248557090759,0.4939902722835541,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.732818067073822,0.4353060126304626,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8814585208892822,0.4255402684211731,0.4057005047798157,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7117024064064026,0.2180535048246383,0.997294306755066,284.8952941894531,284.95001220703125,298.9125671386719,295.3566589355469,297.576904296875,297.12823486328125,284.89556884765625,1.0,0.595478892326355,0.3467532694339752,0.3467532694339752,1.0,1.0,-3.154671669006348,0.7895872592926025,2.365084409713745,0.0526508092880249,0.8202603459358215,0.8202603459358215,0.0,162.80233764648438,151.0,58737.73828125,0.0,2665.630859375,1.0,279.058837890625,283.1478271484375,298.3589782714844,302.2107849121094,293.1499938964844,293.1499938964844,279.3500061035156,40090.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482112884521484,1.0,0.0,0.0,3.4330575466156006,3.4330801963806152,7.864216513553401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4775390625,0.0,1333.726318359375,1895.4371337890625,0.0,2918.520263671875,0.860863208770752,1.0,0.0,3.0,1.0,0.0
18035400,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8084826469421387,0.324210911989212,0.2947649955749511,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.947372555732727,0.5194248557090759,0.4939902722835541,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.732818067073822,0.4353060126304626,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8814585208892822,0.4255402684211731,0.4057005047798157,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7117024064064026,0.2180535048246383,0.997294306755066,284.8952941894531,284.95001220703125,298.9125671386719,295.3566589355469,297.576904296875,297.12823486328125,284.89556884765625,1.0,0.595478892326355,0.3467532694339752,0.3467532694339752,1.0,1.0,-3.154671669006348,0.7895872592926025,2.365084409713745,0.0526508092880249,0.8202603459358215,0.8202603459358215,0.0,162.80233764648438,151.0,58737.73828125,0.0,2665.630859375,1.0,279.058837890625,283.1478271484375,298.3589782714844,302.2107849121094,293.1499938964844,293.1499938964844,279.3500061035156,40090.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482112884521484,1.0,0.0,0.0,3.4330575466156006,3.4330801963806152,7.864216513553401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4775390625,0.0,1333.726318359375,1895.4371337890625,0.0,2918.520263671875,0.860863208770752,1.0,0.0,3.0,1.0,0.0
18035460,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8099144697189331,0.3226273357868194,0.2931362390518188,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9493368864059448,0.5168981552124023,0.4913764595985412,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.7377454042434692,0.4305938482284546,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8833186626434326,0.4237557351589203,0.4037968218326568,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.712734043598175,0.2167735695838928,0.9907720685005188,284.9814758300781,284.95001220703125,298.8778076171875,295.3334045410156,297.5814208984375,297.1449584960937,284.9808044433594,1.0,0.5912323594093323,0.3476940095424652,0.3476940095424652,1.0,1.0,-3.133760690689087,0.7857293486595154,2.3480312824249268,0.053504642099142,0.8911831974983215,0.8911831974983215,0.0,159.86695861816406,154.0,57778.3046875,0.0,2608.666015625,1.0,279.340576171875,283.2587890625,298.3008117675781,302.01580810546875,293.1499938964844,293.1499938964844,279.6499938964844,34333.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380187749862671,1.0,0.0,0.0,3.5243756771087646,3.5243980884552,8.288151889246365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.0888671875,0.0,1385.8084716796875,1895.4371337890625,0.0,2823.210205078125,0.8758981823921204,1.0,0.0,3.0,1.0,0.0
18035520,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8099144697189331,0.3226273357868194,0.2931362390518188,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9493368864059448,0.5168981552124023,0.4913764595985412,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.7377454042434692,0.4305938482284546,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8833186626434326,0.4237557351589203,0.4037968218326568,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.712734043598175,0.2167735695838928,0.9907720685005188,284.9814758300781,284.95001220703125,298.8778076171875,295.3334045410156,297.5814208984375,297.1449584960937,284.9808044433594,1.0,0.5912323594093323,0.3476940095424652,0.3476940095424652,1.0,1.0,-3.133760690689087,0.7857293486595154,2.3480312824249268,0.053504642099142,0.8911831974983215,0.8911831974983215,0.0,159.86695861816406,154.0,57778.3046875,0.0,2608.666015625,1.0,279.340576171875,283.2587890625,298.3008117675781,302.01580810546875,293.1499938964844,293.1499938964844,279.6499938964844,34333.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380187749862671,1.0,0.0,0.0,3.5243756771087646,3.5243980884552,8.288151889246365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.0888671875,0.0,1385.8084716796875,1895.4371337890625,0.0,2823.210205078125,0.8758981823921204,1.0,0.0,3.0,1.0,0.0
18035580,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8092759251594543,0.3211042881011963,0.2917685806751251,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9485171437263488,0.5145013928413391,0.4891115128993988,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.7415717840194702,0.4296099543571472,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8828436136245728,0.4221271574497223,0.4022396504878998,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7119842171669006,0.2155994325876236,0.9854034781455994,285.0362548828125,284.95001220703125,298.8440856933594,295.3101806640625,297.5818786621094,297.1556701660156,285.0330810546875,1.0,0.5889341831207275,0.3486347496509552,0.3486347496509552,1.0,1.0,-3.119875907897949,0.7840684056282043,2.3358075618743896,0.0549970678985118,0.9878881573677064,0.9878881573677064,0.0,158.8362579345703,157.0,57221.6015625,0.0,2576.100830078125,1.0,279.6412658691406,283.33599853515625,298.2904052734375,301.9541931152344,293.1499938964844,293.1499938964844,279.3500061035156,31525.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315272927284241,1.0,0.0,0.0,3.705850839614868,3.705874443054199,9.163663889921736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.796875,0.0,1562.2049560546875,1895.4371337890625,0.0,2762.66796875,0.9145551919937134,1.0,0.0,3.0,1.0,0.0
18035640,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8092759251594543,0.3211042881011963,0.2917685806751251,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9485171437263488,0.5145013928413391,0.4891115128993988,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.7415717840194702,0.4296099543571472,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8828436136245728,0.4221271574497223,0.4022396504878998,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7119842171669006,0.2155994325876236,0.9854034781455994,285.0362548828125,284.95001220703125,298.8440856933594,295.3101806640625,297.5818786621094,297.1556701660156,285.0330810546875,1.0,0.5889341831207275,0.3486347496509552,0.3486347496509552,1.0,1.0,-3.119875907897949,0.7840684056282043,2.3358075618743896,0.0549970678985118,0.9878881573677064,0.9878881573677064,0.0,158.8362579345703,157.0,57221.6015625,0.0,2576.100830078125,1.0,279.6412658691406,283.33599853515625,298.2904052734375,301.9541931152344,293.1499938964844,293.1499938964844,279.3500061035156,31525.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315272927284241,1.0,0.0,0.0,3.705850839614868,3.705874443054199,9.163663889921736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.796875,0.0,1562.2049560546875,1895.4371337890625,0.0,2762.66796875,0.9145551919937134,1.0,0.0,3.0,1.0,0.0
18035700,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8077967762947083,0.3198029100894928,0.2908826470375061,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9466781616210938,0.5127331018447876,0.4877654910087585,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.7423014640808105,0.4306656122207641,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8814002871513367,0.4208401143550873,0.4012978672981262,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7106459140777588,0.2147442549467086,0.9823472499847412,284.87677001953125,284.95001220703125,298.82763671875,295.298583984375,297.5750427246094,297.1515197753906,284.8708801269531,1.0,0.5882518291473389,0.3491051197052002,0.3491051197052002,1.0,1.0,-3.113656520843506,0.7834539413452148,2.330202579498291,0.0558553338050842,0.8849022388458252,0.8849022388458252,0.0,159.01004028320312,157.0,58175.0546875,0.0,2564.968505859375,1.0,279.39605712890625,283.1611633300781,298.3406982421875,302.1810302734375,293.1499938964844,293.1499938964844,279.3500061035156,35863.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391276597976685,1.0,0.0,0.0,3.7033824920654297,3.703407049179077,9.151460744760698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.0498046875,0.0,1592.3343505859375,1895.4371337890625,0.0,2833.56591796875,0.9149287939071656,1.0,0.0,3.0,1.0,0.0
18035760,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8050862550735474,0.318300724029541,0.2896091938018799,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9433993101119996,0.5107201933860779,0.4859688878059387,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.7423610687255859,0.4330543577671051,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8787478804588318,0.419318675994873,0.3999655842781067,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.708244800567627,0.2137077450752258,0.9781733155250548,284.8819885253906,284.95001220703125,298.8114624023437,295.2870178222656,297.5645446777344,297.1426086425781,284.88409423828125,1.0,0.5877001285552979,0.3494025766849518,0.3494025766849518,1.0,1.0,-3.106217622756958,0.7819885611534119,2.3242290019989014,0.0561319813132286,0.8625360131263733,0.8625360131263733,0.0,159.6962890625,160.0,57751.6328125,0.0,2554.244140625,1.0,279.3570556640625,283.1752319335937,298.3175964355469,302.1027526855469,293.1499938964844,293.1499938964844,279.6499938964844,38765.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419254422187805,1.0,0.0,0.0,3.6123313903808594,3.6123554706573486,8.706998642082908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.2783203125,0.0,1512.139892578125,1895.4371337890625,0.0,2859.709716796875,0.8987911939620972,1.0,0.0,3.0,1.0,0.0
18035820,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8002456426620483,0.3163293302059173,0.2876915633678436,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9372779130935668,0.5077769756317139,0.4830287396907806,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.743056058883667,0.4378310441970825,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8738868832588196,0.4171780943870544,0.3978100419044494,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7035908102989197,0.2120447754859924,0.9706023335456848,284.9885559082031,284.95001220703125,298.78009033203125,295.263916015625,297.5520324707031,297.1357727050781,284.9873046875,1.0,0.5871018767356873,0.3499974608421325,0.3499974608421325,1.0,1.0,-3.094419002532959,0.779961109161377,2.314457893371582,0.0567580424249172,0.947119951248169,0.947119951248169,0.0,161.2152099609375,163.0,56830.26953125,0.0,2539.5966796875,1.0,279.64208984375,283.3016357421875,298.24395751953125,301.9001159667969,293.1499938964844,293.1499938964844,279.3500061035156,33771.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340969681739807,1.0,0.0,0.0,3.712661027908325,3.7126853466033936,9.197375447911328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.8994140625,0.0,1587.04443359375,1895.4371337890625,0.0,2786.6162109375,0.9177290201187134,1.0,0.0,3.0,1.0,0.0
18035880,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8002456426620483,0.3163293302059173,0.2876915633678436,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9372779130935668,0.5077769756317139,0.4830287396907806,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.743056058883667,0.4378310441970825,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8738868832588196,0.4171780943870544,0.3978100419044494,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7035908102989197,0.2120447754859924,0.9706023335456848,284.9885559082031,284.95001220703125,298.78009033203125,295.263916015625,297.5520324707031,297.1357727050781,284.9873046875,1.0,0.5871018767356873,0.3499974608421325,0.3499974608421325,1.0,1.0,-3.094419002532959,0.779961109161377,2.314457893371582,0.0567580424249172,0.947119951248169,0.947119951248169,0.0,161.2152099609375,163.0,56830.26953125,0.0,2539.5966796875,1.0,279.64208984375,283.3016357421875,298.24395751953125,301.9001159667969,293.1499938964844,293.1499938964844,279.3500061035156,33771.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340969681739807,1.0,0.0,0.0,3.712661027908325,3.7126853466033936,9.197375447911328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.8994140625,0.0,1587.04443359375,1895.4371337890625,0.0,2786.6162109375,0.9177290201187134,1.0,0.0,3.0,1.0,0.0
18035940,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7942758202552795,0.3135677278041839,0.2855255007743835,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9297138452529908,0.5040110945701599,0.4798359274864197,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.7419053316116333,0.4441215693950653,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8679892420768738,0.4143694639205932,0.39547860622406,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6979708075523376,0.2099830359220504,0.9624963402748108,284.8884582519531,284.95001220703125,298.75,295.2408447265625,297.5305480957031,297.1166076660156,284.8905029296875,1.0,0.5869327187538147,0.3505923748016357,0.3505923748016357,1.0,1.0,-3.082992553710937,0.7780330181121826,2.304959535598755,0.0575115345418453,0.8445644974708557,0.8445644974708557,0.0,163.439208984375,166.0,57047.58984375,0.0,2529.4482421875,1.0,279.3573913574219,283.1927490234375,298.2585754394531,301.99920654296875,293.1499938964844,293.1499938964844,279.6499938964844,39855.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415369987487793,1.0,0.0,0.0,3.5526657104492188,3.552689552307129,8.42174358695047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.3603515625,0.0,1455.6280517578125,1895.4371337890625,0.0,2856.07861328125,0.8869620561599731,1.0,0.0,3.0,1.0,0.0
18036000,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7942758202552795,0.3135677278041839,0.2855255007743835,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9297138452529908,0.5040110945701599,0.4798359274864197,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.7419053316116333,0.4441215693950653,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8679892420768738,0.4143694639205932,0.39547860622406,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6979708075523376,0.2099830359220504,0.9624963402748108,284.8884582519531,284.95001220703125,298.75,295.2408447265625,297.5305480957031,297.1166076660156,284.8905029296875,1.0,0.5869327187538147,0.3505923748016357,0.3505923748016357,1.0,1.0,-3.082992553710937,0.7780330181121826,2.304959535598755,0.0575115345418453,0.8445644974708557,0.8445644974708557,0.0,163.439208984375,166.0,57047.58984375,0.0,2529.4482421875,1.0,279.3573913574219,283.1927490234375,298.2585754394531,301.99920654296875,293.1499938964844,293.1499938964844,279.6499938964844,39855.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415369987487793,1.0,0.0,0.0,3.5526657104492188,3.552689552307129,8.42174358695047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.3603515625,0.0,1455.6280517578125,1895.4371337890625,0.0,2856.07861328125,0.8869620561599731,1.0,0.0,3.0,1.0,0.0
18036060,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7887142896652222,0.3116160929203033,0.2836934626102447,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9225031137466432,0.5010901689529419,0.476987212896347,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.741105854511261,0.4504005014896393,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8624367713928223,0.4122543931007385,0.3934115469455719,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6924930810928345,0.208241119980812,0.954717457294464,284.990966796875,284.95001220703125,298.7216491699219,295.2149963378906,297.51611328125,297.10614013671875,284.9898376464844,1.0,0.5870344042778015,0.3511943519115448,0.3511943519115448,1.0,1.0,-3.073071002960205,0.7765939235687256,2.2964770793914795,0.0583111494779586,0.9289658069610596,0.9289658069610596,0.0,165.7585906982422,169.0,56159.28125,0.0,2522.7177734375,1.0,279.6416320800781,283.314697265625,298.189697265625,301.8021850585937,293.1499938964844,293.1499938964844,279.3500061035156,33917.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325892090797424,1.0,0.0,0.0,3.6550605297088623,3.655084133148194,8.914200861909194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5732421875,0.0,1523.2020263671875,1895.4371337890625,0.0,2772.5615234375,0.9049087762832642,1.0,0.0,3.0,1.0,0.0
