time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7887142896652222,0.3116160929203033,0.2836934626102447,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9225031137466432,0.5010901689529419,0.476987212896347,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.741105854511261,0.4504005014896393,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8624367713928223,0.4122543931007385,0.3934115469455719,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6924930810928345,0.208241119980812,0.954717457294464,284.990966796875,284.95001220703125,298.7216491699219,295.2149963378906,297.51611328125,297.10614013671875,284.9898376464844,1.0,0.5870344042778015,0.3511943519115448,0.3511943519115448,1.0,1.0,-3.073071002960205,0.7765939235687256,2.2964770793914795,0.0583111494779586,0.9289658069610596,0.9289658069610596,0.0,165.7585906982422,169.0,56159.28125,0.0,2522.7177734375,1.0,279.6416320800781,283.314697265625,298.189697265625,301.8021850585937,293.1499938964844,293.1499938964844,279.3500061035156,33917.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325892090797424,1.0,0.0,0.0,3.6550605297088623,3.655084133148194,8.914200861909194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5732421875,0.0,1523.2020263671875,1895.4371337890625,0.0,2772.5615234375,0.9049087762832642,1.0,0.0,3.0,1.0,0.0
18036180,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7823313474655151,0.308824211359024,0.2815154194831848,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9144527912139891,0.4972870051860809,0.4737760424613952,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.7384673953056335,0.4576781988143921,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.856207549571991,0.4093949198722839,0.3910550773143768,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6863897442817688,0.2061051875352859,0.9463393092155457,284.897705078125,284.95001220703125,298.6952514648437,295.1837463378906,297.4935913085937,297.08428955078125,284.8987731933594,1.0,0.5872931480407715,0.3517963290214538,0.3517963290214538,1.0,1.0,-3.062438726425171,0.7749121785163879,2.287526607513428,0.0591666363179683,0.835425615310669,0.835425615310669,0.0,168.54251098632812,172.0,56349.99609375,0.0,2517.086669921875,1.0,279.3583984375,283.2112121582031,298.2013244628906,301.8985290527344,293.1499938964844,293.1499938964844,279.6499938964844,39615.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401175737380981,1.0,0.0,0.0,3.494767189025879,3.494790554046631,8.149478389896103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.0078125,0.0,1393.125732421875,1895.4371337890625,0.0,2842.81396484375,0.8740195035934448,1.0,0.0,3.0,1.0,0.0
18036240,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7823313474655151,0.308824211359024,0.2815154194831848,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9144527912139891,0.4972870051860809,0.4737760424613952,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.7384673953056335,0.4576781988143921,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.856207549571991,0.4093949198722839,0.3910550773143768,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6863897442817688,0.2061051875352859,0.9463393092155457,284.897705078125,284.95001220703125,298.6952514648437,295.1837463378906,297.4935913085937,297.08428955078125,284.8987731933594,1.0,0.5872931480407715,0.3517963290214538,0.3517963290214538,1.0,1.0,-3.062438726425171,0.7749121785163879,2.287526607513428,0.0591666363179683,0.835425615310669,0.835425615310669,0.0,168.54251098632812,172.0,56349.99609375,0.0,2517.086669921875,1.0,279.3583984375,283.2112121582031,298.2013244628906,301.8985290527344,293.1499938964844,293.1499938964844,279.6499938964844,39615.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401175737380981,1.0,0.0,0.0,3.494767189025879,3.494790554046631,8.149478389896103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.0078125,0.0,1393.125732421875,1895.4371337890625,0.0,2842.81396484375,0.8740195035934448,1.0,0.0,3.0,1.0,0.0
18036300,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7791838049888611,0.307759553194046,0.2804440855979919,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9105474948883056,0.4957191348075866,0.4721717238426208,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.7373415231704712,0.4613574147224426,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8531268239021301,0.4082286655902862,0.3898587524890899,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6833094954490662,0.205150693655014,0.9419760704040528,285.009033203125,284.95001220703125,298.6827392578125,295.166259765625,297.48516845703125,297.0768737792969,285.010498046875,1.0,0.5874300003051758,0.3520973026752472,0.3520973026752472,1.0,1.0,-3.056958198547364,0.7740170955657959,2.2829413414001465,0.0595304146409034,0.9104987382888794,0.9104987382888794,0.0,169.96298217773438,172.0,55480.08203125,0.0,2514.119140625,1.0,279.597900390625,283.3387756347656,298.1309814453125,301.665771484375,293.1499938964844,293.1499938964844,279.6499938964844,34506.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337103724479675,1.0,0.0,0.0,3.5391945838928223,3.539217233657837,8.357995966434828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.6064453125,0.0,1402.512451171875,1895.4371337890625,0.0,2783.01171875,0.8813406229019165,1.0,0.0,3.0,1.0,0.0
18036360,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7765580415725708,0.3067750334739685,0.2796264886856079,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9072810411453248,0.4942470788955688,0.4708524942398071,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.7362357378005981,0.464601993560791,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8505212068557739,0.4071564376354217,0.3889055848121643,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6806424856185913,0.2042628079652786,0.9382282495498656,284.9910888671875,284.95001220703125,298.6706848144531,295.1475524902344,297.47784423828125,297.0707702636719,284.9892883300781,1.0,0.5876390933990479,0.3523948490619659,0.3523948490619659,1.0,1.0,-3.0526371002197266,0.7734767198562622,2.279160261154175,0.0600228793919086,0.9158700108528136,0.9158700108528136,0.0,171.25137329101562,160.0,55482.1171875,0.0,2512.657470703125,1.0,279.6418151855469,283.32427978515625,298.1232604980469,301.695556640625,293.1499938964844,293.1499938964844,279.3500061035156,33744.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315830230712891,1.0,0.0,0.0,3.6026031970977783,3.602626323699951,8.660164212415111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.8515625,0.0,1464.4144287109375,1895.4371337890625,0.0,2763.187255859375,0.8927900791168213,1.0,0.0,3.0,1.0,0.0
18036420,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7754731178283691,0.3038913309574127,0.27720707654953,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9063393473625184,0.4903144836425781,0.4673559963703155,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.7333822250366211,0.4624843299388885,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8499041795730591,0.4041672050952911,0.3862620592117309,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.67924565076828,0.2020170241594314,0.928565502166748,284.8962707519531,284.95001220703125,298.6477966308594,295.10675048828125,297.4580993652344,297.0520935058594,284.8966369628906,1.0,0.5829405784606934,0.352989912033081,0.352989912033081,1.0,1.0,-3.028207302093506,0.7673274278640747,2.2608797550201416,0.0600935891270637,0.8210515975952148,0.8210515975952148,0.0,169.27223205566406,148.0,55408.5703125,0.0,2456.552001953125,1.0,279.3589172363281,283.22314453125,298.1239318847656,301.7694702148437,293.1499938964844,293.1499938964844,279.6499938964844,39881.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391497135162354,1.0,0.0,0.0,3.426902532577514,3.42692494392395,7.836042641429231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.80078125,0.0,1326.1075439453125,1895.4371337890625,0.0,2833.77197265625,0.8592767119407654,1.0,0.0,3.0,1.0,0.0
18036480,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7754731178283691,0.3038913309574127,0.27720707654953,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9063393473625184,0.4903144836425781,0.4673559963703155,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.7333822250366211,0.4624843299388885,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8499041795730591,0.4041672050952911,0.3862620592117309,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.67924565076828,0.2020170241594314,0.928565502166748,284.8962707519531,284.95001220703125,298.6477966308594,295.10675048828125,297.4580993652344,297.0520935058594,284.8966369628906,1.0,0.5829405784606934,0.352989912033081,0.352989912033081,1.0,1.0,-3.028207302093506,0.7673274278640747,2.2608797550201416,0.0600935891270637,0.8210515975952148,0.8210515975952148,0.0,169.27223205566406,148.0,55408.5703125,0.0,2456.552001953125,1.0,279.3589172363281,283.22314453125,298.1239318847656,301.7694702148437,293.1499938964844,293.1499938964844,279.6499938964844,39881.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391497135162354,1.0,0.0,0.0,3.426902532577514,3.42692494392395,7.836042641429231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.80078125,0.0,1326.1075439453125,1895.4371337890625,0.0,2833.77197265625,0.8592767119407654,1.0,0.0,3.0,1.0,0.0
18036540,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7788816094398499,0.3017641007900238,0.2749761044979095,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.910936713218689,0.4871405959129333,0.4640267491340637,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9990000128746032,0.7337296605110168,0.4528778195381164,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.853854238986969,0.4017829000949859,0.383698970079422,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6817407011985779,0.2000996619462967,0.9187087416648864,284.9734191894531,284.95001220703125,298.6264343261719,295.0617370605469,297.45263671875,297.0523376464844,284.9720153808594,1.0,0.5752082467079163,0.3535850048065185,0.3535850048065185,1.0,1.0,-2.995045661926269,0.7583566904067993,2.23668909072876,0.0593517832458019,0.8839236497879028,0.8839236497879028,0.0,163.58238220214844,151.0,54172.31640625,0.0,2366.3388671875,1.0,279.6405334472656,283.3272399902344,298.0329284667969,301.5337829589844,293.1499938964844,293.1499938964844,279.95001220703125,34548.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296427130699158,1.0,0.0,0.0,3.512279272079468,3.512301683425904,8.231355650423211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.1025390625,0.0,1374.8271484375,1895.4371337890625,0.0,2745.1201171875,0.8732140064239502,1.0,0.0,3.0,1.0,0.0
18036600,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7788816094398499,0.3017641007900238,0.2749761044979095,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.910936713218689,0.4871405959129333,0.4640267491340637,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9990000128746032,0.7337296605110168,0.4528778195381164,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.853854238986969,0.4017829000949859,0.383698970079422,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6817407011985779,0.2000996619462967,0.9187087416648864,284.9734191894531,284.95001220703125,298.6264343261719,295.0617370605469,297.45263671875,297.0523376464844,284.9720153808594,1.0,0.5752082467079163,0.3535850048065185,0.3535850048065185,1.0,1.0,-2.995045661926269,0.7583566904067993,2.23668909072876,0.0593517832458019,0.8839236497879028,0.8839236497879028,0.0,163.58238220214844,151.0,54172.31640625,0.0,2366.3388671875,1.0,279.6405334472656,283.3272399902344,298.0329284667969,301.5337829589844,293.1499938964844,293.1499938964844,279.95001220703125,34548.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296427130699158,1.0,0.0,0.0,3.512279272079468,3.512301683425904,8.231355650423211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.1025390625,0.0,1374.8271484375,1895.4371337890625,0.0,2745.1201171875,0.8732140064239502,1.0,0.0,3.0,1.0,0.0
18036660,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7799322605133057,0.299870491027832,0.2731753885746002,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9124339818954468,0.4842461347579956,0.4611890316009521,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.7354961633682251,0.4481349289417267,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8552337288856506,0.3996401131153106,0.3815682232379913,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6821427345275879,0.1984212398529052,0.9105952978134156,285.0272521972656,284.95001220703125,298.6064758300781,295.0128479003906,297.45440673828125,297.0609741210937,285.0238342285156,1.0,0.570695161819458,0.3544856607913971,0.3544856607913971,1.0,1.0,-2.971435070037842,0.7532327771186829,2.218202352523804,0.0599167831242084,0.9739593863487244,0.9739593863487244,0.0,160.50558471679688,154.0,53322.26171875,0.0,2308.140869140625,1.0,279.94110107421875,283.4052429199219,297.989990234375,301.4193115234375,293.1499938964844,293.1499938964844,279.6499938964844,31747.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223018646240234,1.0,0.0,0.0,3.683467149734497,3.683490753173828,9.053300118466724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.646484375,0.0,1538.6124267578125,1895.4371337890625,0.0,2676.90771484375,0.9096132516860962,1.0,0.0,3.0,1.0,0.0
18036720,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7799322605133057,0.299870491027832,0.2731753885746002,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9124339818954468,0.4842461347579956,0.4611890316009521,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.7354961633682251,0.4481349289417267,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8552337288856506,0.3996401131153106,0.3815682232379913,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6821427345275879,0.1984212398529052,0.9105952978134156,285.0272521972656,284.95001220703125,298.6064758300781,295.0128479003906,297.45440673828125,297.0609741210937,285.0238342285156,1.0,0.570695161819458,0.3544856607913971,0.3544856607913971,1.0,1.0,-2.971435070037842,0.7532327771186829,2.218202352523804,0.0599167831242084,0.9739593863487244,0.9739593863487244,0.0,160.50558471679688,154.0,53322.26171875,0.0,2308.140869140625,1.0,279.94110107421875,283.4052429199219,297.989990234375,301.4193115234375,293.1499938964844,293.1499938964844,279.6499938964844,31747.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223018646240234,1.0,0.0,0.0,3.683467149734497,3.683490753173828,9.053300118466724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.646484375,0.0,1538.6124267578125,1895.4371337890625,0.0,2676.90771484375,0.9096132516860962,1.0,0.0,3.0,1.0,0.0
18036780,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7770910263061523,0.2968428432941437,0.2707471847534179,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9092228412628174,0.4801345467567444,0.4576566517353058,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.7344703674316406,0.4489409923553467,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8527556657791138,0.3964512944221496,0.3788579404354095,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6792638301849365,0.19618721306324,0.9014413952827454,284.8778381347656,284.95001220703125,298.58770751953125,294.96051025390625,297.4423522949219,297.05059814453125,284.880126953125,1.0,0.5678650140762329,0.355386346578598,0.355386346578598,1.0,1.0,-2.9509758949279785,0.7491263151168823,2.2018496990203857,0.0604574792087078,0.8465033173561096,0.8465033173561096,0.0,160.00001525878906,157.0,53568.2734375,0.0,2269.2353515625,1.0,279.6573486328125,283.2527770996094,297.9912109375,301.5208740234375,293.1499938964844,293.1499938964844,279.95001220703125,39486.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329235315322876,1.0,0.0,0.0,3.557878971099853,3.557902574539185,8.446477295365185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.5791015625,0.0,1458.499267578125,1895.4371337890625,0.0,2775.677490234375,0.8874388337135315,1.0,0.0,3.0,1.0,0.0
18036840,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7770910263061523,0.2968428432941437,0.2707471847534179,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9092228412628174,0.4801345467567444,0.4576566517353058,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.7344703674316406,0.4489409923553467,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8527556657791138,0.3964512944221496,0.3788579404354095,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6792638301849365,0.19618721306324,0.9014413952827454,284.8778381347656,284.95001220703125,298.58770751953125,294.96051025390625,297.4423522949219,297.05059814453125,284.880126953125,1.0,0.5678650140762329,0.355386346578598,0.355386346578598,1.0,1.0,-2.9509758949279785,0.7491263151168823,2.2018496990203857,0.0604574792087078,0.8465033173561096,0.8465033173561096,0.0,160.00001525878906,157.0,53568.2734375,0.0,2269.2353515625,1.0,279.6573486328125,283.2527770996094,297.9912109375,301.5208740234375,293.1499938964844,293.1499938964844,279.95001220703125,39486.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329235315322876,1.0,0.0,0.0,3.557878971099853,3.557902574539185,8.446477295365185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.5791015625,0.0,1458.499267578125,1895.4371337890625,0.0,2775.677490234375,0.8874388337135315,1.0,0.0,3.0,1.0,0.0
18036900,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7750020623207092,0.2956701219081878,0.2695111334323883,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9067983031272888,0.4784144759178161,0.455838680267334,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.7339155673980713,0.4504515826702118,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8508018255233765,0.3951256871223449,0.3774464130401611,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6771480441093445,0.1951635032892227,0.8965530395507812,284.9981994628906,284.95001220703125,298.5787658691406,294.9331359863281,297.4378662109375,297.0471496582031,285.0008239746094,1.0,0.5668579339981079,0.3558366894721985,0.3558366894721985,1.0,1.0,-2.941541910171509,0.7473331689834595,2.194208860397339,0.0604943633079528,0.922419250011444,0.922419250011444,0.0,160.25448608398438,157.0,52595.43359375,0.0,2253.900634765625,1.0,279.89971923828125,283.3898620605469,297.9032592773437,301.2662658691406,293.1499938964844,293.1499938964844,279.95001220703125,34672.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826682984828949,1.0,0.0,0.0,3.594619035720825,3.594642400741577,8.621822189525119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.046875,0.0,1462.6409912109375,1895.4371337890625,0.0,2717.58984375,0.8938717246055603,1.0,0.0,3.0,1.0,0.0
18036960,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7732654809951782,0.2946450412273407,0.2685976922512054,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9047196507453918,0.4768594205379486,0.454378068447113,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.7333407402038574,0.4519113898277282,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8491102457046509,0.3939469754695892,0.3763369023799896,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6752609014511108,0.1942300498485565,0.8923932909965515,284.9844665527344,284.95001220703125,298.5700378417969,294.905029296875,297.4345092773437,297.045166015625,284.9825439453125,1.0,0.5661376118659973,0.3562881052494049,0.3562881052494049,1.0,1.0,-2.9341049194335938,0.7461840510368347,2.1879210472106934,0.0606243908405303,0.928065061569214,0.928065061569214,0.0,160.56797790527344,160.0,52531.9765625,0.0,2242.432861328125,1.0,279.9422607421875,283.3776550292969,297.882080078125,301.2772216796875,293.1499938964844,293.1499938964844,279.6499938964844,33856.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244419097900391,1.0,0.0,0.0,3.6564764976501465,3.6565001010894775,8.921109611037537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.9482421875,0.0,1524.3157958984375,1895.4371337890625,0.0,2696.768798828125,0.9049678444862366,1.0,0.0,3.0,1.0,0.0
18037020,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.768160343170166,0.2917346358299255,0.2662681937217712,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8989141583442688,0.4728261232376098,0.4509018063545227,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.7301270365715027,0.4568994641304016,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8442189693450928,0.3908253312110901,0.3736753761768341,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6701784729957581,0.1919420659542083,0.8830942511558533,284.888916015625,284.95001220703125,298.55328369140625,294.8468322753906,297.41845703125,297.0284423828125,284.89111328125,1.0,0.5651599168777466,0.3571909666061401,0.3571909666061401,1.0,1.0,-2.9187445640563965,0.7437065839767456,2.1750378608703613,0.0608988963067531,0.8269861936569214,0.8269861936569214,0.0,162.1126251220703,163.0,52561.8515625,0.0,2223.359130859375,1.0,279.657958984375,283.2766418457031,297.8670654296875,301.3333740234375,293.1499938964844,293.1499938964844,279.95001220703125,40353.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325861692428589,1.0,0.0,0.0,3.4692814350128174,3.469304323196411,8.031050242607307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.349609375,0.0,1372.20947265625,1895.4371337890625,0.0,2772.533203125,0.8690980076789856,1.0,0.0,3.0,1.0,0.0
18037080,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.768160343170166,0.2917346358299255,0.2662681937217712,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8989141583442688,0.4728261232376098,0.4509018063545227,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.7301270365715027,0.4568994641304016,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8442189693450928,0.3908253312110901,0.3736753761768341,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6701784729957581,0.1919420659542083,0.8830942511558533,284.888916015625,284.95001220703125,298.55328369140625,294.8468322753906,297.41845703125,297.0284423828125,284.89111328125,1.0,0.5651599168777466,0.3571909666061401,0.3571909666061401,1.0,1.0,-2.9187445640563965,0.7437065839767456,2.1750378608703613,0.0608988963067531,0.8269861936569214,0.8269861936569214,0.0,162.1126251220703,163.0,52561.8515625,0.0,2223.359130859375,1.0,279.657958984375,283.2766418457031,297.8670654296875,301.3333740234375,293.1499938964844,293.1499938964844,279.95001220703125,40353.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325861692428589,1.0,0.0,0.0,3.4692814350128174,3.469304323196411,8.031050242607307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.349609375,0.0,1372.20947265625,1895.4371337890625,0.0,2772.533203125,0.8690980076789856,1.0,0.0,3.0,1.0,0.0
18037140,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7632210850715637,0.2895928621292114,0.2642611563205719,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8931243419647217,0.4695801734924316,0.447749525308609,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.7271278500556946,0.4623191952705383,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8393720984458923,0.3883658349514007,0.3712851107120514,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6650819778442383,0.1899655312299728,0.8742355704307556,284.9874572753906,284.95001220703125,298.5373229980469,294.7862548828125,297.408447265625,297.0193786621094,284.9862365722656,1.0,0.5646715760231018,0.3580938279628753,0.3580938279628753,1.0,1.0,-2.905529737472534,0.7418784499168396,2.16365122795105,0.0617224425077438,0.9073641300201416,0.9073641300201416,0.0,163.9900665283203,151.0,51627.16015625,0.0,2209.79541015625,1.0,279.94097900390625,283.3930969238281,297.7596740722656,301.09619140625,293.1499938964844,293.1499938964844,279.6499938964844,33954.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232760429382324,1.0,0.0,0.0,3.57503342628479,3.575056314468384,8.528124340045906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.0517578125,0.0,1436.3624267578125,1895.4371337890625,0.0,2685.9462890625,0.886931836605072,1.0,0.0,3.0,1.0,0.0
18037200,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7632210850715637,0.2895928621292114,0.2642611563205719,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8931243419647217,0.4695801734924316,0.447749525308609,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.7271278500556946,0.4623191952705383,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8393720984458923,0.3883658349514007,0.3712851107120514,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6650819778442383,0.1899655312299728,0.8742355704307556,284.9874572753906,284.95001220703125,298.5373229980469,294.7862548828125,297.408447265625,297.0193786621094,284.9862365722656,1.0,0.5646715760231018,0.3580938279628753,0.3580938279628753,1.0,1.0,-2.905529737472534,0.7418784499168396,2.16365122795105,0.0617224425077438,0.9073641300201416,0.9073641300201416,0.0,163.9900665283203,151.0,51627.16015625,0.0,2209.79541015625,1.0,279.94097900390625,283.3930969238281,297.7596740722656,301.09619140625,293.1499938964844,293.1499938964844,279.6499938964844,33954.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232760429382324,1.0,0.0,0.0,3.57503342628479,3.575056314468384,8.528124340045906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.0517578125,0.0,1436.3624267578125,1895.4371337890625,0.0,2685.9462890625,0.886931836605072,1.0,0.0,3.0,1.0,0.0
18037260,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7625564336776733,0.2866684198379516,0.2617781162261963,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8926845788955688,0.4654885530471802,0.4440732598304748,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.7232599854469299,0.4591815769672394,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8391415476799011,0.3852008283138275,0.3684433102607727,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6639431715011597,0.1876275539398193,0.8640197515487671,284.89453125,284.95001220703125,298.52197265625,294.7236633300781,297.3946838378906,297.0059814453125,284.8951110839844,1.0,0.5593692064285278,0.3589058518409729,0.3589058518409729,1.0,1.0,-2.878680944442749,0.7352854013442993,2.14339566230774,0.0623514577746391,0.8118982911109924,0.8118982911109924,0.0,161.53099060058594,139.0,51486.0546875,0.0,2151.709228515625,1.0,279.6592102050781,283.2953186035156,297.7416076660156,301.1439514160156,293.1499938964844,293.1499938964844,279.95001220703125,40269.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311178684234619,1.0,0.0,0.0,3.384033441543579,3.384055852890014,7.641218076059886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.15478515625,0.0,1286.5242919921875,1895.4371337890625,0.0,2758.854736328125,0.8503106236457825,1.0,0.0,3.0,1.0,0.0
18037320,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7625564336776733,0.2866684198379516,0.2617781162261963,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8926845788955688,0.4654885530471802,0.4440732598304748,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.7232599854469299,0.4591815769672394,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8391415476799011,0.3852008283138275,0.3684433102607727,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6639431715011597,0.1876275539398193,0.8640197515487671,284.89453125,284.95001220703125,298.52197265625,294.7236633300781,297.3946838378906,297.0059814453125,284.8951110839844,1.0,0.5593692064285278,0.3589058518409729,0.3589058518409729,1.0,1.0,-2.878680944442749,0.7352854013442993,2.14339566230774,0.0623514577746391,0.8118982911109924,0.8118982911109924,0.0,161.53099060058594,139.0,51486.0546875,0.0,2151.709228515625,1.0,279.6592102050781,283.2953186035156,297.7416076660156,301.1439514160156,293.1499938964844,293.1499938964844,279.95001220703125,40269.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311178684234619,1.0,0.0,0.0,3.384033441543579,3.384055852890014,7.641218076059886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.15478515625,0.0,1286.5242919921875,1895.4371337890625,0.0,2758.854736328125,0.8503106236457825,1.0,0.0,3.0,1.0,0.0
18037380,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.766032338142395,0.2844622135162353,0.2594703435897827,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8971695899963379,0.4621211886405945,0.440555214881897,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.7225514054298401,0.4489458799362182,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8431363105773926,0.382618635892868,0.3656893372535705,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6663522720336914,0.1855909526348114,0.8536198735237122,284.972412109375,284.95001220703125,298.5071105957031,294.6594543457031,297.390869140625,297.0061950683594,284.9707946777344,1.0,0.5511447787284851,0.3597178757190704,0.3597178757190704,1.0,1.0,-2.843567609786988,0.7259485125541687,2.117619037628174,0.0621258616447448,0.8742887377738953,0.8742887377738953,0.0,155.60877990722656,142.0,50216.7734375,0.0,2064.062744140625,1.0,279.9401550292969,283.3984375,297.6273193359375,300.88458251953125,293.1499938964844,293.1499938964844,280.25,34576.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208282589912415,1.0,0.0,0.0,3.4710490703582764,3.471071243286133,8.039236831791641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.7119140625,0.0,1332.9130859375,1895.4371337890625,0.0,2663.244140625,0.8639744520187378,1.0,0.0,3.0,1.0,0.0
18037440,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.766032338142395,0.2844622135162353,0.2594703435897827,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8971695899963379,0.4621211886405945,0.440555214881897,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.7225514054298401,0.4489458799362182,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8431363105773926,0.382618635892868,0.3656893372535705,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6663522720336914,0.1855909526348114,0.8536198735237122,284.972412109375,284.95001220703125,298.5071105957031,294.6594543457031,297.390869140625,297.0061950683594,284.9707946777344,1.0,0.5511447787284851,0.3597178757190704,0.3597178757190704,1.0,1.0,-2.843567609786988,0.7259485125541687,2.117619037628174,0.0621258616447448,0.8742887377738953,0.8742887377738953,0.0,155.60877990722656,142.0,50216.7734375,0.0,2064.062744140625,1.0,279.9401550292969,283.3984375,297.6273193359375,300.88458251953125,293.1499938964844,293.1499938964844,280.25,34576.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208282589912415,1.0,0.0,0.0,3.4710490703582764,3.471071243286133,8.039236831791641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.7119140625,0.0,1332.9130859375,1895.4371337890625,0.0,2663.244140625,0.8639744520187378,1.0,0.0,3.0,1.0,0.0
18037500,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7668840289115906,0.2834667861461639,0.2584588229656219,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8982802629470825,0.4605619311332702,0.4389566481113434,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.7230313420295715,0.4457094073295593,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8441652655601501,0.3814297616481781,0.3644505739212036,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6667654514312744,0.1846596896648407,0.8489759564399719,285.05975341796875,284.95001220703125,298.4997863769531,294.6268615722656,297.3915405273437,297.0095520019531,285.06109619140625,1.0,0.5483967661857605,0.3601239025592804,0.3601239025592804,1.0,1.0,-2.829456329345703,0.7224090099334717,2.1070473194122314,0.0618867799639701,0.953315258026123,0.953315258026123,0.0,153.6263427734375,142.0,49297.98046875,0.0,2031.308837890625,1.0,280.1947631835937,283.5072937011719,297.5711975097656,300.70281982421875,293.1499938964844,293.1499938964844,280.25,31756.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140062093734741,1.0,0.0,0.0,3.550919771194458,3.5509421825408936,8.413467753598525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.81005859375,0.0,1394.8138427734375,1895.4371337890625,0.0,2600.13427734375,0.8813380002975464,1.0,0.0,3.0,1.0,0.0
18037560,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7670931816101074,0.2824808955192566,0.2575817406177521,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.898566484451294,0.4590230584144592,0.4375155568122864,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.723397970199585,0.4438345432281494,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8444821238517761,0.3802575767040252,0.3633462190628052,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6666024327278137,0.1837585419416427,0.8448115587234497,285.0282897949219,284.95001220703125,298.4925537109375,294.593994140625,297.3927001953125,297.0131530761719,285.02410888671875,1.0,0.5462296009063721,0.3607243299484253,0.3607243299484253,1.0,1.0,-2.8180794715881348,0.7202427983283997,2.09783673286438,0.0621116086840629,0.9649062156677246,0.9649062156677246,0.0,152.34295654296875,145.0,49297.44140625,0.0,2006.6175537109373,1.0,280.2414245605469,283.47637939453125,297.5655822753906,300.7463073730469,293.1499938964844,293.1499938964844,279.95001220703125,31535.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123579621315002,1.0,0.0,0.0,3.64789080619812,3.647913932800293,8.879263759808964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.013671875,0.0,1497.4412841796875,1895.4371337890625,0.0,2584.92431640625,0.9013369679450988,1.0,0.0,3.0,1.0,0.0
18037620,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.764347493648529,0.2794113457202911,0.2551089525222778,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8956143260002136,0.4547573924064636,0.4338283836841583,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.7213973999023438,0.4443289041519165,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8420538306236267,0.3768979907035827,0.3604635000228882,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6636649370193481,0.1814075410366058,0.835060179233551,284.87628173828125,284.95001220703125,298.4781799316406,294.5276794433594,297.3840637207031,297.0054626464844,284.87896728515625,1.0,0.5430930852890015,0.3619252443313598,0.3619252443313598,1.0,1.0,-2.796082735061645,0.7162250876426697,2.07985782623291,0.062040377408266,0.8351668119430542,0.8351668119430542,0.0,151.62791442871094,148.0,49470.42578125,0.0,1967.791748046875,1.0,279.9576416015625,283.3245544433594,297.5595397949219,300.8335876464844,293.1499938964844,293.1499938964844,280.25,39848.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234423398971558,1.0,0.0,0.0,3.508172512054444,3.508195877075196,8.212118132178148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.55078125,0.0,1408.7042236328125,1895.4371337890625,0.0,2687.48974609375,0.8767545223236084,1.0,0.0,3.0,1.0,0.0
18037680,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.764347493648529,0.2794113457202911,0.2551089525222778,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8956143260002136,0.4547573924064636,0.4338283836841583,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.7213973999023438,0.4443289041519165,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8420538306236267,0.3768979907035827,0.3604635000228882,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6636649370193481,0.1814075410366058,0.835060179233551,284.87628173828125,284.95001220703125,298.4781799316406,294.5276794433594,297.3840637207031,297.0054626464844,284.87896728515625,1.0,0.5430930852890015,0.3619252443313598,0.3619252443313598,1.0,1.0,-2.796082735061645,0.7162250876426697,2.07985782623291,0.062040377408266,0.8351668119430542,0.8351668119430542,0.0,151.62791442871094,148.0,49470.42578125,0.0,1967.791748046875,1.0,279.9576416015625,283.3245544433594,297.5595397949219,300.8335876464844,293.1499938964844,293.1499938964844,280.25,39848.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234423398971558,1.0,0.0,0.0,3.508172512054444,3.508195877075196,8.212118132178148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.55078125,0.0,1408.7042236328125,1895.4371337890625,0.0,2687.48974609375,0.8767545223236084,1.0,0.0,3.0,1.0,0.0
18037740,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7606131434440613,0.2771344184875488,0.2528912127017975,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8912994861602783,0.4512909054756164,0.4303741157054901,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.7191458344459534,0.4470341801643371,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8384488224983215,0.3741895854473114,0.3577550947666168,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6596474051475525,0.1793248653411865,0.8254498839378357,284.98388671875,284.95001220703125,298.4638366699219,294.4608764648437,297.3785095214844,297.00164794921875,284.982421875,1.0,0.5411295890808105,0.363126128911972,0.363126128911972,1.0,1.0,-2.777703285217285,0.7133209705352783,2.064382314682007,0.0627667307853698,0.9169405102729796,0.9169405102729796,0.0,152.05557250976562,151.0,48443.16796875,0.0,1940.60595703125,1.0,280.24127197265625,283.448974609375,297.43511962890625,300.57647705078125,293.1499938964844,293.1499938964844,279.95001220703125,33863.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141692876815796,1.0,0.0,0.0,3.610440492630005,3.610463857650757,8.697885505171143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3955078125,0.0,1473.7880859375,1895.4371337890625,0.0,2601.639892578125,0.8947640061378479,1.0,0.0,3.0,1.0,0.0
18037800,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7606131434440613,0.2771344184875488,0.2528912127017975,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8912994861602783,0.4512909054756164,0.4303741157054901,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.7191458344459534,0.4470341801643371,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8384488224983215,0.3741895854473114,0.3577550947666168,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6596474051475525,0.1793248653411865,0.8254498839378357,284.98388671875,284.95001220703125,298.4638366699219,294.4608764648437,297.3785095214844,297.00164794921875,284.982421875,1.0,0.5411295890808105,0.363126128911972,0.363126128911972,1.0,1.0,-2.777703285217285,0.7133209705352783,2.064382314682007,0.0627667307853698,0.9169405102729796,0.9169405102729796,0.0,152.05557250976562,151.0,48443.16796875,0.0,1940.60595703125,1.0,280.24127197265625,283.448974609375,297.43511962890625,300.57647705078125,293.1499938964844,293.1499938964844,279.95001220703125,33863.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141692876815796,1.0,0.0,0.0,3.610440492630005,3.610463857650757,8.697885505171143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3955078125,0.0,1473.7880859375,1895.4371337890625,0.0,2601.639892578125,0.8947640061378479,1.0,0.0,3.0,1.0,0.0
18037860,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7556636929512024,0.2741871476173401,0.2505128383636474,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8855236172676086,0.4471091628074646,0.4267376959323883,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.7146220207214355,0.4517487585544586,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8336166143417358,0.3708879053592682,0.3549096286296844,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6546415686607361,0.17694653570652,0.8156560063362122,284.888427734375,284.95001220703125,298.44940185546875,294.3939819335937,297.3677978515625,296.9912414550781,284.8911437988281,1.0,0.5399726629257202,0.3641805946826935,0.3641805946826935,1.0,1.0,-2.7609505653381348,0.710512638092041,2.0504379272460938,0.0638827234506607,0.8157576322555542,0.8157576322555542,0.0,153.48065185546875,139.0,48458.12109375,0.0,1920.9537353515625,1.0,279.9584655761719,283.3503112792969,297.4149475097656,300.62408447265625,293.1499938964844,293.1499938964844,280.25,40699.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225743770599365,1.0,0.0,0.0,3.4119081497192383,3.411930799484253,7.767619649712287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.10888671875,0.0,1316.92919921875,1895.4371337890625,0.0,2679.435546875,0.8567885756492615,1.0,0.0,3.0,1.0,0.0
18037920,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7556636929512024,0.2741871476173401,0.2505128383636474,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8855236172676086,0.4471091628074646,0.4267376959323883,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.7146220207214355,0.4517487585544586,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8336166143417358,0.3708879053592682,0.3549096286296844,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6546415686607361,0.17694653570652,0.8156560063362122,284.888427734375,284.95001220703125,298.44940185546875,294.3939819335937,297.3677978515625,296.9912414550781,284.8911437988281,1.0,0.5399726629257202,0.3641805946826935,0.3641805946826935,1.0,1.0,-2.7609505653381348,0.710512638092041,2.0504379272460938,0.0638827234506607,0.8157576322555542,0.8157576322555542,0.0,153.48065185546875,139.0,48458.12109375,0.0,1920.9537353515625,1.0,279.9584655761719,283.3503112792969,297.4149475097656,300.62408447265625,293.1499938964844,293.1499938964844,280.25,40699.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225743770599365,1.0,0.0,0.0,3.4119081497192383,3.411930799484253,7.767619649712287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.10888671875,0.0,1316.92919921875,1895.4371337890625,0.0,2679.435546875,0.8567885756492615,1.0,0.0,3.0,1.0,0.0
