time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7558766007423401,0.2719379067420959,0.2482570111751556,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8860225081443787,0.4436499178409576,0.4232253432273865,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.7111936211585999,0.4472934305667877,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8341463208198547,0.3681763708591461,0.3521259427070617,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6540589332580566,0.1748493760824203,0.8054782748222351,284.9805908203125,284.95001220703125,298.4346618652344,294.3273620605469,297.3624572753906,296.9886779785156,284.97869873046875,1.0,0.5341731905937195,0.3652350604534149,0.3652350604534149,1.0,1.0,-2.733099937438965,0.7039433121681213,2.029156446456909,0.0644977912306785,0.8900462985038757,0.8900462985038757,0.0,150.47584533691406,142.0,47380.1328125,0.0,1863.652587890625,1.0,280.240478515625,283.4608764648437,297.2953796386719,300.3720703125,293.1499938964844,293.1499938964844,280.54998779296875,34126.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121184706687927,1.0,0.0,0.0,3.517366409301758,3.5173888206481934,8.255217380792601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.47802734375,0.0,1377.0478515625,1895.4371337890625,0.0,2582.716064453125,0.8740348219871521,1.0,0.0,3.0,1.0,0.0
18038040,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7558766007423401,0.2719379067420959,0.2482570111751556,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8860225081443787,0.4436499178409576,0.4232253432273865,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.7111936211585999,0.4472934305667877,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8341463208198547,0.3681763708591461,0.3521259427070617,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6540589332580566,0.1748493760824203,0.8054782748222351,284.9805908203125,284.95001220703125,298.4346618652344,294.3273620605469,297.3624572753906,296.9886779785156,284.97869873046875,1.0,0.5341731905937195,0.3652350604534149,0.3652350604534149,1.0,1.0,-2.733099937438965,0.7039433121681213,2.029156446456909,0.0644977912306785,0.8900462985038757,0.8900462985038757,0.0,150.47584533691406,142.0,47380.1328125,0.0,1863.652587890625,1.0,280.240478515625,283.4608764648437,297.2953796386719,300.3720703125,293.1499938964844,293.1499938964844,280.54998779296875,34126.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121184706687927,1.0,0.0,0.0,3.517366409301758,3.5173888206481934,8.255217380792601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.47802734375,0.0,1377.0478515625,1895.4371337890625,0.0,2582.716064453125,0.8740348219871521,1.0,0.0,3.0,1.0,0.0
18038100,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7555868029594421,0.2709122896194458,0.2472570091485977,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8857327103614807,0.4420340061187744,0.4216142296791076,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9990000128746032,0.7102413773536682,0.4460169970989227,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8339522480964661,0.3669157028198242,0.3508592545986175,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6534185409545898,0.1738788038492202,0.8008416295051575,285.07208251953125,284.95001220703125,298.4271240234375,294.2943115234375,297.361083984375,296.9891357421875,285.074951171875,1.0,0.5323086380958557,0.3657622933387756,0.3657622933387756,1.0,1.0,-2.721322536468506,0.7013437747955322,2.0199787616729736,0.0651028081774711,0.9746275544166564,0.9746275544166564,0.0,149.4879608154297,142.0,46473.31640625,0.0,1841.0494384765625,1.0,280.49664306640625,283.5751647949219,297.2372741699219,300.1911315917969,293.1499938964844,293.1499938964844,280.54998779296875,31546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051071763038635,1.0,0.0,0.0,3.59986424446106,3.599886894226074,8.647001550343703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.8466796875,0.0,1445.2373046875,1895.4371337890625,0.0,2518.210205078125,0.8922170400619507,1.0,0.0,3.0,1.0,0.0
18038160,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7548891305923462,0.2699167132377624,0.2463864982128143,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8848902583122253,0.4404594004154205,0.4201549887657165,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9990000128746032,0.7092695236206055,0.4457120895385742,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8332850933074951,0.3656873106956482,0.3497204780578613,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.652415931224823,0.1729433834552765,0.7966347932815552,285.04705810546875,284.95001220703125,298.41949462890625,294.261474609375,297.3601379394531,296.99005126953125,285.0428161621094,1.0,0.5308521389961243,0.3663478791713714,0.3663478791713714,1.0,1.0,-2.7117292881011963,0.6996011734008789,2.0121281147003174,0.065962865948677,0.9961851835250854,0.9961851835250854,0.0,149.00621032714844,145.0,46504.8203125,0.0,1824.2506103515625,1.0,280.54180908203125,283.547119140625,297.2320556640625,300.236572265625,293.1499938964844,293.1499938964844,280.25,31147.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033427000045776,1.0,0.0,0.0,3.7046594619750977,3.7046830654144287,9.15777320642519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.990234375,0.0,1557.9871826171875,1895.4371337890625,0.0,2502.026123046875,0.9139716029167176,1.0,0.0,3.0,1.0,0.0
18038220,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7509140372276306,0.2667477130889892,0.2439014911651611,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8803206086158752,0.4360437393188476,0.4164063334465027,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.7044656872749329,0.4484909772872925,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.829462468624115,0.3621394038200378,0.3467373847961426,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6483715772628784,0.1705015450716018,0.786731481552124,284.8663024902344,284.95001220703125,298.4037780761719,294.1966552734375,297.35321044921875,296.9851989746094,284.8690185546875,1.0,0.5287553071975708,0.3675190508365631,0.3675190508365631,1.0,1.0,-2.692092180252075,0.6960211396217346,1.996070981025696,0.066569797694683,0.8524920344352722,0.8524920344352722,0.0,149.4576873779297,133.0,46900.74609375,0.0,1796.7740478515625,1.0,280.2568054199219,283.3660888671875,297.23492431640625,300.3448791503906,293.1499938964844,293.1499938964844,280.54998779296875,39459.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157869577407837,1.0,0.0,0.0,3.60101056098938,3.601034641265869,8.652509677631315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.619140625,0.0,1504.885009765625,1895.4371337890625,0.0,2616.583984375,0.8964608311653137,1.0,0.0,3.0,1.0,0.0
18038280,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7509140372276306,0.2667477130889892,0.2439014911651611,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8803206086158752,0.4360437393188476,0.4164063334465027,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.7044656872749329,0.4484909772872925,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.829462468624115,0.3621394038200378,0.3467373847961426,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6483715772628784,0.1705015450716018,0.786731481552124,284.8663024902344,284.95001220703125,298.4037780761719,294.1966552734375,297.35321044921875,296.9851989746094,284.8690185546875,1.0,0.5287553071975708,0.3675190508365631,0.3675190508365631,1.0,1.0,-2.692092180252075,0.6960211396217346,1.996070981025696,0.066569797694683,0.8524920344352722,0.8524920344352722,0.0,149.4576873779297,133.0,46900.74609375,0.0,1796.7740478515625,1.0,280.2568054199219,283.3660888671875,297.23492431640625,300.3448791503906,293.1499938964844,293.1499938964844,280.54998779296875,39459.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157869577407837,1.0,0.0,0.0,3.60101056098938,3.601034641265869,8.652509677631315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.619140625,0.0,1504.885009765625,1895.4371337890625,0.0,2616.583984375,0.8964608311653137,1.0,0.0,3.0,1.0,0.0
18038340,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7512326836585999,0.264289379119873,0.2413755357265472,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8810706734657288,0.4323431253433227,0.412580668926239,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.7005870938301086,0.4432604908943176,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8301570415496826,0.3591450750827789,0.3436180055141449,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6478731632232666,0.1682507097721099,0.7757429480552673,284.9811096191406,284.95001220703125,298.3872985839844,294.13336181640625,297.3480834960937,296.9835510253906,284.9788513183594,1.0,0.522240400314331,0.3686902225017547,0.3686902225017547,1.0,1.0,-2.661228895187378,0.6886906027793884,1.9725382328033447,0.0653073489665985,0.9359626770019532,0.9359626770019532,0.0,145.95362854003906,121.0,45643.828125,0.0,1735.138427734375,1.0,280.5419311523437,283.4990539550781,297.1049499511719,300.0763244628906,293.1499938964844,293.1499938964844,280.25,33976.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059316277503967,1.0,0.0,0.0,3.6911025047302246,3.691126585006714,9.090871344596962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.38330078125,0.0,1564.071044921875,1895.4371337890625,0.0,2525.779296875,0.9129211902618408,1.0,0.0,3.0,1.0,0.0
18038400,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7512326836585999,0.264289379119873,0.2413755357265472,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8810706734657288,0.4323431253433227,0.412580668926239,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.7005870938301086,0.4432604908943176,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8301570415496826,0.3591450750827789,0.3436180055141449,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6478731632232666,0.1682507097721099,0.7757429480552673,284.9811096191406,284.95001220703125,298.3872985839844,294.13336181640625,297.3480834960937,296.9835510253906,284.9788513183594,1.0,0.522240400314331,0.3686902225017547,0.3686902225017547,1.0,1.0,-2.661228895187378,0.6886906027793884,1.9725382328033447,0.0653073489665985,0.9359626770019532,0.9359626770019532,0.0,145.95362854003906,121.0,45643.828125,0.0,1735.138427734375,1.0,280.5419311523437,283.4990539550781,297.1049499511719,300.0763244628906,293.1499938964844,293.1499938964844,280.25,33976.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059316277503967,1.0,0.0,0.0,3.6911025047302246,3.691126585006714,9.090871344596962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.38330078125,0.0,1564.071044921875,1895.4371337890625,0.0,2525.779296875,0.9129211902618408,1.0,0.0,3.0,1.0,0.0
18038460,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.754565954208374,0.2612249553203583,0.2386387884616851,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8856542110443115,0.4279837310314178,0.4085102677345276,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9990000128746032,0.6977151036262512,0.4322666227817535,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8341228365898132,0.3555818498134613,0.3402656018733978,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.6500083804130554,0.1657442301511764,0.7640745639801025,284.8643493652344,284.95001220703125,298.3699951171875,294.0719909667969,297.3407592773437,296.9796447753906,284.8678283691406,1.0,0.5130427479743958,0.3699406087398529,0.3699406087398529,1.0,1.0,-2.621792793273926,0.6785968542098999,1.9431958198547363,0.0634668469429016,0.8102113604545593,0.8102113604545593,0.0,139.7255096435547,124.0,45262.8203125,0.0,1650.3731689453125,1.0,280.2577514648437,283.38970947265625,297.08648681640625,300.1036071777344,293.1499938964844,293.1499938964844,280.54998779296875,42195.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132749199867249,1.0,0.0,0.0,3.449190139770508,3.4492132663726807,7.938301109788881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.25146484375,0.0,1364.8292236328125,1895.4371337890625,0.0,2593.384033203125,0.8661090135574341,1.0,0.0,3.0,1.0,0.0
18038520,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.754565954208374,0.2612249553203583,0.2386387884616851,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8856542110443115,0.4279837310314178,0.4085102677345276,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9990000128746032,0.6977151036262512,0.4322666227817535,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8341228365898132,0.3555818498134613,0.3402656018733978,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.6500083804130554,0.1657442301511764,0.7640745639801025,284.8643493652344,284.95001220703125,298.3699951171875,294.0719909667969,297.3407592773437,296.9796447753906,284.8678283691406,1.0,0.5130427479743958,0.3699406087398529,0.3699406087398529,1.0,1.0,-2.621792793273926,0.6785968542098999,1.9431958198547363,0.0634668469429016,0.8102113604545593,0.8102113604545593,0.0,139.7255096435547,124.0,45262.8203125,0.0,1650.3731689453125,1.0,280.2577514648437,283.38970947265625,297.08648681640625,300.1036071777344,293.1499938964844,293.1499938964844,280.54998779296875,42195.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132749199867249,1.0,0.0,0.0,3.449190139770508,3.4492132663726807,7.938301109788881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.25146484375,0.0,1364.8292236328125,1895.4371337890625,0.0,2593.384033203125,0.8661090135574341,1.0,0.0,3.0,1.0,0.0
18038580,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7555493116378784,0.2590212523937225,0.23635233938694,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8871064782142639,0.424513965845108,0.4049111902713775,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.6972310543060303,0.4264115989208221,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8353995084762573,0.3527609705924988,0.3373050689697265,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.6499674320220947,0.1636370718479156,0.7535822987556458,284.9766540527344,284.95001220703125,298.35162353515625,294.012939453125,297.336669921875,296.9800720214844,284.9753112792969,1.0,0.5072205066680908,0.3711909651756286,0.3711909651756286,1.0,1.0,-2.591500759124756,0.6714341044425964,1.920066714286804,0.0635331496596336,0.8888450264930725,0.8888450264930725,0.0,136.1595458984375,127.0,44043.875,0.0,1592.1781005859375,1.0,280.5406494140625,283.5205078125,296.9643859863281,299.8318176269531,293.1499938964844,293.1499938964844,280.8500061035156,34585.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991085052490234,1.0,0.0,0.0,3.5327484607696533,3.532771110534668,8.327578484568221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.50537109375,0.0,1396.3489990234375,1895.4371337890625,0.0,2463.27685546875,0.8778893351554871,1.0,0.0,3.0,1.0,0.0
18038640,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7555493116378784,0.2590212523937225,0.23635233938694,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8871064782142639,0.424513965845108,0.4049111902713775,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.6972310543060303,0.4264115989208221,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8353995084762573,0.3527609705924988,0.3373050689697265,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.6499674320220947,0.1636370718479156,0.7535822987556458,284.9766540527344,284.95001220703125,298.35162353515625,294.012939453125,297.336669921875,296.9800720214844,284.9753112792969,1.0,0.5072205066680908,0.3711909651756286,0.3711909651756286,1.0,1.0,-2.591500759124756,0.6714341044425964,1.920066714286804,0.0635331496596336,0.8888450264930725,0.8888450264930725,0.0,136.1595458984375,127.0,44043.875,0.0,1592.1781005859375,1.0,280.5406494140625,283.5205078125,296.9643859863281,299.8318176269531,293.1499938964844,293.1499938964844,280.8500061035156,34585.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991085052490234,1.0,0.0,0.0,3.5327484607696533,3.532771110534668,8.327578484568221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.50537109375,0.0,1396.3489990234375,1895.4371337890625,0.0,2463.27685546875,0.8778893351554871,1.0,0.0,3.0,1.0,0.0
18038700,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7553189396858215,0.2580345571041107,0.2353926002979278,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8868618011474609,0.4229176342487335,0.4033202826976776,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9990000128746032,0.6969775557518005,0.4250786006450653,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8352140784263611,0.3514704704284668,0.3360117375850677,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.649325966835022,0.1626726239919662,0.7489902973175049,285.0753479003906,284.95001220703125,298.3420104980469,293.9844055175781,297.3352966308594,296.9811706542969,285.0793762207031,1.0,0.5051657557487488,0.3718161582946777,0.3718161582946777,1.0,1.0,-2.579758882522583,0.6689577102661133,1.9108011722564693,0.0641648173332214,0.9779155254364014,0.9779155254364014,0.0,135.19415283203125,127.0,43134.3046875,0.0,1571.769287109375,1.0,280.7970886230469,283.6418151855469,296.9107666015625,299.65478515625,293.1499938964844,293.1499938964844,280.8500061035156,31708.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904265522956848,1.0,0.0,0.0,3.613875150680542,3.613898038864136,8.714441719348542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.55029296875,0.0,1461.55712890625,1895.4371337890625,0.0,2384.239501953125,0.8955865502357483,1.0,0.0,3.0,1.0,0.0
18038760,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7547933459281921,0.257080465555191,0.2345516830682754,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8862087726593018,0.421369343996048,0.401875764131546,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9990000128746032,0.6965474486351013,0.424468845129013,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8346789479255676,0.3502196669578552,0.3348419070243835,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6484267711639404,0.1617449522018432,0.7447848916053772,285.0565795898437,284.95001220703125,298.33209228515625,293.95660400390625,297.3344421386719,296.9827880859375,285.05242919921875,1.0,0.5035779476165771,0.3725844919681549,0.3725844919681549,1.0,1.0,-2.5698187351226807,0.6673921942710876,1.902426481246948,0.0653561204671859,1.0,1.0,0.0,134.6013946533203,130.0,43136.36328125,0.0,1555.5987548828125,1.0,280.8419494628906,283.6177978515625,296.913818359375,299.7054748535156,293.1499938964844,293.1499938964844,280.54998779296875,31176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874666452407837,1.0,0.0,0.0,3.7201318740844727,3.720155715942383,9.23442655675899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.66015625,0.0,1575.8203125,1895.4371337890625,0.0,2357.430908203125,0.9174712300300598,1.0,0.0,3.0,1.0,0.0
18038820,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7509868741035461,0.2539767026901245,0.2321238070726394,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8818140625953674,0.4169841706752777,0.3981553316116333,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.6925259828567505,0.4267050623893738,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8309499621391296,0.3466149270534515,0.3318017125129699,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.6444949507713318,0.1593249440193176,0.7349281311035156,284.8651733398437,284.95001220703125,298.3112487792969,293.9034423828125,297.3277893066406,296.9797668457031,284.8671569824219,1.0,0.5012947916984558,0.3741211295127868,0.3741211295127868,1.0,1.0,-2.549623489379883,0.6641615629196167,1.885461926460266,0.067652516067028,0.8574783802032471,0.8574783802032471,0.0,134.84600830078125,133.0,43571.5625,0.0,1529.3682861328125,1.0,280.5577087402344,283.4260559082031,296.93878173828125,299.8364562988281,293.1499938964844,293.1499938964844,280.8500061035156,39254.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996718883514404,1.0,0.0,0.0,3.627267360687256,3.627291679382324,8.779149425208743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.96533203125,0.0,1532.2254638671875,1895.4371337890625,0.0,2468.42529296875,0.9022401571273804,1.0,0.0,3.0,1.0,0.0
18038880,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7509868741035461,0.2539767026901245,0.2321238070726394,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8818140625953674,0.4169841706752777,0.3981553316116333,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.6925259828567505,0.4267050623893738,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8309499621391296,0.3466149270534515,0.3318017125129699,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.6444949507713318,0.1593249440193176,0.7349281311035156,284.8651733398437,284.95001220703125,298.3112487792969,293.9034423828125,297.3277893066406,296.9797668457031,284.8671569824219,1.0,0.5012947916984558,0.3741211295127868,0.3741211295127868,1.0,1.0,-2.549623489379883,0.6641615629196167,1.885461926460266,0.067652516067028,0.8574783802032471,0.8574783802032471,0.0,134.84600830078125,133.0,43571.5625,0.0,1529.3682861328125,1.0,280.5577087402344,283.4260559082031,296.93878173828125,299.8364562988281,293.1499938964844,293.1499938964844,280.8500061035156,39254.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996718883514404,1.0,0.0,0.0,3.627267360687256,3.627291679382324,8.779149425208743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.96533203125,0.0,1532.2254638671875,1895.4371337890625,0.0,2468.42529296875,0.9022401571273804,1.0,0.0,3.0,1.0,0.0
18038940,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7462190985679626,0.2515407204627991,0.2297610789537429,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8761270642280579,0.4132753908634186,0.3944672346115112,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.6878597736358643,0.4308779239654541,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8260661363601685,0.3435334265232086,0.3287487924098968,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6395821571350098,0.1570760011672973,0.7246983647346497,284.99725341796875,284.95001220703125,298.2889404296875,293.8538513183594,297.3223876953125,296.9787902832031,284.9947814941406,1.0,0.4998570084571838,0.3756577670574188,0.3756577670574188,1.0,1.0,-2.531400918960572,0.661594808101654,1.869806170463562,0.0694280862808227,0.955418586730957,0.955418586730957,0.0,135.9532928466797,136.0,42506.3046875,0.0,1509.8206787109375,1.0,280.84295654296875,283.5724182128906,296.81988525390625,299.5884094238281,293.1499938964844,293.1499938964844,280.54998779296875,33466.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886927723884583,1.0,0.0,0.0,3.724886178970337,3.724910497665405,9.258044997295656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.12890625,0.0,1598.7447509765625,1895.4371337890625,0.0,2368.527099609375,0.9200931191444396,1.0,0.0,3.0,1.0,0.0
18039000,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7462190985679626,0.2515407204627991,0.2297610789537429,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8761270642280579,0.4132753908634186,0.3944672346115112,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.6878597736358643,0.4308779239654541,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8260661363601685,0.3435334265232086,0.3287487924098968,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6395821571350098,0.1570760011672973,0.7246983647346497,284.99725341796875,284.95001220703125,298.2889404296875,293.8538513183594,297.3223876953125,296.9787902832031,284.9947814941406,1.0,0.4998570084571838,0.3756577670574188,0.3756577670574188,1.0,1.0,-2.531400918960572,0.661594808101654,1.869806170463562,0.0694280862808227,0.955418586730957,0.955418586730957,0.0,135.9532928466797,136.0,42506.3046875,0.0,1509.8206787109375,1.0,280.84295654296875,283.5724182128906,296.81988525390625,299.5884094238281,293.1499938964844,293.1499938964844,280.54998779296875,33466.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886927723884583,1.0,0.0,0.0,3.724886178970337,3.724910497665405,9.258044997295656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.12890625,0.0,1598.7447509765625,1895.4371337890625,0.0,2368.527099609375,0.9200931191444396,1.0,0.0,3.0,1.0,0.0
18039060,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7406351566314697,0.2484761476516723,0.2273183017969131,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8694182634353638,0.4089004099369049,0.390691876411438,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.6808069944381714,0.4365967512130737,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8202102184295654,0.3398513793945312,0.3255957067012787,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6339922547340393,0.1545110940933227,0.7142494916915894,284.8648681640625,284.95001220703125,298.2649841308594,293.8081970214844,297.3141784667969,296.9749755859375,284.8691711425781,1.0,0.4990424215793609,0.3769752383232116,0.3769752383232116,1.0,1.0,-2.5144588947296143,0.6589567065238953,1.8555021286010744,0.0703048333525657,0.8264684081077576,0.8264684081077576,0.0,137.7634735107422,124.0,42625.30078125,0.0,1495.186767578125,1.0,280.5572814941406,283.44268798828125,296.8302307128906,299.6702880859375,293.1499938964844,293.1499938964844,280.8500061035156,41506.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976739406585693,1.0,0.0,0.0,3.5245583057403564,3.5245821475982666,8.289010793305351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.98193359375,0.0,1437.820068359375,1895.4371337890625,0.0,2450.177734375,0.8818269371986389,1.0,0.0,3.0,1.0,0.0
18039120,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7406351566314697,0.2484761476516723,0.2273183017969131,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8694182634353638,0.4089004099369049,0.390691876411438,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.6808069944381714,0.4365967512130737,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8202102184295654,0.3398513793945312,0.3255957067012787,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6339922547340393,0.1545110940933227,0.7142494916915894,284.8648681640625,284.95001220703125,298.2649841308594,293.8081970214844,297.3141784667969,296.9749755859375,284.8691711425781,1.0,0.4990424215793609,0.3769752383232116,0.3769752383232116,1.0,1.0,-2.5144588947296143,0.6589567065238953,1.8555021286010744,0.0703048333525657,0.8264684081077576,0.8264684081077576,0.0,137.7634735107422,124.0,42625.30078125,0.0,1495.186767578125,1.0,280.5572814941406,283.44268798828125,296.8302307128906,299.6702880859375,293.1499938964844,293.1499938964844,280.8500061035156,41506.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976739406585693,1.0,0.0,0.0,3.5245583057403564,3.5245821475982666,8.289010793305351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.98193359375,0.0,1437.820068359375,1895.4371337890625,0.0,2450.177734375,0.8818269371986389,1.0,0.0,3.0,1.0,0.0
18039180,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7400763630867004,0.2461437433958053,0.2249643951654434,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8689755797386169,0.4052711129188537,0.3869937360286712,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.6750591397285461,0.4331215322017669,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8197894096374512,0.3368166983127594,0.3224757015705108,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6324175000190735,0.1521541178226471,0.7029748558998108,284.9880065917969,284.95001220703125,298.2392883300781,293.7669677734375,297.30682373046875,296.9735412597656,284.9858093261719,1.0,0.4933524131774902,0.3782927393913269,0.3782927393913269,1.0,1.0,-2.485727071762085,0.6522419452667236,1.8334852457046509,0.0697393268346786,0.9177505373954772,0.9177505373954772,0.0,135.2484130859375,112.0,41488.46484375,0.0,1447.0430908203125,1.0,280.8413391113281,283.5798034667969,296.7215881347656,299.427001953125,293.1499938964844,293.1499938964844,280.54998779296875,34022.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841436862945557,1.0,0.0,0.0,3.622666835784912,3.622690200805664,8.756893521422171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.06396484375,0.0,1488.2841796875,1895.4371337890625,0.0,2327.4228515625,0.8976281881332397,1.0,0.0,3.0,1.0,0.0
18039240,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7400763630867004,0.2461437433958053,0.2249643951654434,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8689755797386169,0.4052711129188537,0.3869937360286712,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.6750591397285461,0.4331215322017669,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8197894096374512,0.3368166983127594,0.3224757015705108,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6324175000190735,0.1521541178226471,0.7029748558998108,284.9880065917969,284.95001220703125,298.2392883300781,293.7669677734375,297.30682373046875,296.9735412597656,284.9858093261719,1.0,0.4933524131774902,0.3782927393913269,0.3782927393913269,1.0,1.0,-2.485727071762085,0.6522419452667236,1.8334852457046509,0.0697393268346786,0.9177505373954772,0.9177505373954772,0.0,135.2484130859375,112.0,41488.46484375,0.0,1447.0430908203125,1.0,280.8413391113281,283.5798034667969,296.7215881347656,299.427001953125,293.1499938964844,293.1499938964844,280.54998779296875,34022.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841436862945557,1.0,0.0,0.0,3.622666835784912,3.622690200805664,8.756893521422171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.06396484375,0.0,1488.2841796875,1895.4371337890625,0.0,2327.4228515625,0.8976281881332397,1.0,0.0,3.0,1.0,0.0
18039300,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7412763237953186,0.2447186261415481,0.2237934321165084,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8706179261207581,0.4031750559806824,0.3851494789123535,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9990000128746032,0.6725895404815674,0.4286389052867889,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8212239742279053,0.3350673317909241,0.3209251463413238,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.6328787803649902,0.1508941203355789,0.6973182559013367,284.8450927734375,284.95001220703125,298.2257080078125,293.74810791015625,297.30230712890625,296.9721984863281,284.83758544921875,1.0,0.4893246293067932,0.3789514601230621,0.3789514601230621,1.0,1.0,-2.4680633544921875,0.647732675075531,1.820330619812012,0.0690960809588432,0.8136840462684631,0.8136840462684631,0.0,132.7301788330078,112.0,41905.6875,0.0,1413.8333740234375,1.0,280.5985412597656,283.42529296875,296.7701416015625,299.60125732421875,293.1499938964844,293.1499938964844,280.54998779296875,39587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898891568183899,1.0,0.0,0.0,3.552612781524658,3.5526363849639893,8.421491770604916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.51025390625,0.0,1453.6248779296875,1895.4371337890625,0.0,2379.366943359375,0.8830693364143372,1.0,0.0,3.0,1.0,0.0
18039360,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7426673173904419,0.2431457191705703,0.2223189920186996,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8726395964622498,0.4009134769439697,0.3829603195190429,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.6704146265983582,0.4232755601406097,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8229703307151794,0.333164632320404,0.319073885679245,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6335663199424744,0.1495564132928848,0.6909776926040649,284.8699645996094,284.95001220703125,298.2116394042969,293.7304992675781,297.29705810546875,296.9700012207031,284.87432861328125,1.0,0.4846070110797882,0.3797071278095245,0.3797071278095245,1.0,1.0,-2.447378635406494,0.6423757672309875,1.8050028085708616,0.0683414563536644,0.7964372634887695,0.7964372634887695,0.0,129.7686309814453,100.0,41151.82421875,0.0,1375.422607421875,1.0,280.55841064453125,283.47314453125,296.7391967773437,299.4923095703125,293.1499938964844,293.1499938964844,280.8500061035156,42549.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905150651931763,1.0,0.0,0.0,3.368651866912842,3.3686745166778564,7.571912874482223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.5908203125,0.0,1287.333251953125,1895.4371337890625,0.0,2385.042236328125,0.848822832107544,1.0,0.0,3.0,1.0,0.0
18039420,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7484849095344543,0.24085633456707,0.2198499292135238,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8802744150161743,0.3972885310649872,0.3791049420833587,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,0.6692379713058472,0.4083784222602844,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.829504132270813,0.3301007747650146,0.3157765865325928,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6373134851455688,0.1473140567541122,0.6792311072349548,284.97467041015625,284.95001220703125,298.18194580078125,293.6991882324219,297.2894592285156,296.9703063964844,284.97235107421875,1.0,0.473692387342453,0.3812184035778045,0.3812184035778045,1.0,1.0,-2.4038071632385254,0.630864679813385,1.7729424238204956,0.06660807877779,0.8717175722122192,0.8717175722122192,0.0,122.20162200927734,103.0,39891.3828125,0.0,1290.9342041015625,1.0,280.8399658203125,283.5962219238281,296.6394348144531,299.2472229003906,293.1499938964844,293.1499938964844,281.1499938964844,34571.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740949988365173,1.0,0.0,0.0,3.4598402976989746,3.459862232208252,7.987399612829904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.67724609375,0.0,1321.5843505859375,1895.4371337890625,0.0,2237.288330078125,0.8614874482154846,1.0,0.0,3.0,1.0,0.0
18039480,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7484849095344543,0.24085633456707,0.2198499292135238,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8802744150161743,0.3972885310649872,0.3791049420833587,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,0.6692379713058472,0.4083784222602844,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.829504132270813,0.3301007747650146,0.3157765865325928,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6373134851455688,0.1473140567541122,0.6792311072349548,284.97467041015625,284.95001220703125,298.18194580078125,293.6991882324219,297.2894592285156,296.9703063964844,284.97235107421875,1.0,0.473692387342453,0.3812184035778045,0.3812184035778045,1.0,1.0,-2.4038071632385254,0.630864679813385,1.7729424238204956,0.06660807877779,0.8717175722122192,0.8717175722122192,0.0,122.20162200927734,103.0,39891.3828125,0.0,1290.9342041015625,1.0,280.8399658203125,283.5962219238281,296.6394348144531,299.2472229003906,293.1499938964844,293.1499938964844,281.1499938964844,34571.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740949988365173,1.0,0.0,0.0,3.4598402976989746,3.459862232208252,7.987399612829904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.67724609375,0.0,1321.5843505859375,1895.4371337890625,0.0,2237.288330078125,0.8614874482154846,1.0,0.0,3.0,1.0,0.0
18039540,296.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.7516148090362549,0.0,0.2178636640310287,296.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.8842815160751343,0.0,0.3757891952991485,296.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.0,0.3994512259960174,296.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.8328786492347717,0.0,0.3129321634769439,296.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.6388896703720093,0.0,0.669564425945282,285.0520324707031,294.1499938964844,298.1499938964844,293.6734619140625,297.2837829589844,296.9735107421875,285.0469970703125,0.0,0.0,0.3827296793460846,0.3827296793460846,1.0,1.0,-2.371664762496948,0.6232010722160339,1.748463749885559,0.0660450831055641,0.0,0.0,0.0,117.57884216308594,60.0,38930.44921875,0.0,1234.2183837890625,0.0,281.1416015625,283.6929016113281,296.61444091796875,299.1403503417969,293.1499938964844,293.1499938964844,278.1499938964844,30861.75,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.654255390167236,3.654278755187988,8.910275255402667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1499.4180908203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.7516148090362549,0.0,0.2178636640310287,296.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.8842815160751343,0.0,0.3757891952991485,296.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.0,0.3994512259960174,296.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.8328786492347717,0.0,0.3129321634769439,296.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.6388896703720093,0.0,0.669564425945282,285.0520324707031,294.1499938964844,298.1499938964844,293.6734619140625,297.2837829589844,296.9735107421875,285.0469970703125,0.0,0.0,0.3827296793460846,0.3827296793460846,1.0,1.0,-2.371664762496948,0.6232010722160339,1.748463749885559,0.0660450831055641,0.0,0.0,0.0,117.57884216308594,60.0,38930.44921875,0.0,1234.2183837890625,0.0,281.1416015625,283.6929016113281,296.61444091796875,299.1403503417969,293.1499938964844,293.1499938964844,278.1499938964844,30861.75,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.654255390167236,3.654278755187988,8.910275255402667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1499.4180908203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.4174615740776062,0.0,0.0016519003547728,297.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.4174615740776062,0.0,0.0017395436298102,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.4174615740776062,0.0,0.0012848227052018,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.4174615740776062,0.0,0.0017395390896126,297.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0082515934482216,286.08355712890625,294.1499938964844,298.13214111328125,293.6630859375,296.7651672363281,296.9680480957031,284.36163330078125,0.0,0.0,0.3073152899742126,0.3073152899742126,1.0,1.0,-0.0171953048557043,0.0047373068518936,0.0124579984694719,-0.0327799208462238,0.0,0.0,0.0,-0.095245361328125,60.0,2226.9921875,0.0,-2.112918264174368e-05,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,1.2699165381491184e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.636512949771301e-12,7.636753208972724e-12,1.3176901131186025e-17,1.7949774999692636e-10,1.7949756958568486e-10,1.7715331455843146e-16,0.0,0.0,-0.0,0.0,0.0,2.278650912388591e-20,4.351562490142672e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0008454115595668,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0014021157985553,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0017057890072464,297.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0011820725630968,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0027615414001047,286.0346984863281,294.1499938964844,298.110595703125,293.6541748046875,296.9535522460937,297.16552734375,283.7242431640625,0.0,0.0,0.2296378016471862,0.2296378016471862,1.0,1.0,-0.0087554827332496,0.0020955426152795,0.0066599403508007,-0.0328210853040218,0.0,0.0,0.0,-0.0512304157018661,60.0,1081.9833984375,0.0,-6.124585070210742e-06,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.068540494754366e-23,3.6091683301189473e-23,4.531063581491523e-26,-4.861133251230699e-18,-4.857345177615513e-18,-3.788311106495273e-21,0.0,0.0,-0.0,0.0,0.0,2.282415320513761e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001071529623004,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,0.0001131220342358,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,8.392367453780025e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001129995434894,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0005344386445358,286.2156677246094,294.1499938964844,298.05914306640625,293.6415405273437,296.037353515625,296.4655456542969,283.43536376953125,0.0,0.0,0.0765459313988685,0.0765459313988685,1.0,1.0,0.0156458541750907,9.7744114100351e-06,-0.0156556274741888,-0.0249833445996046,0.0,0.0,0.0,0.0772334337234497,60.0,270.60028076171875,-0.0,-8.894016190197362e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.560452554014306e-41,3.1352651840803447e-41,1.6540927072890138e-41,-7.099224292860942e-21,-3.617503964558041e-21,-3.481719924406117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
