time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001071529623004,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,0.0001131220342358,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,8.392367453780025e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001129995434894,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0005344386445358,286.2156677246094,294.1499938964844,298.05914306640625,293.6415405273437,296.037353515625,296.4655456542969,283.43536376953125,0.0,0.0,0.0765459313988685,0.0765459313988685,1.0,1.0,0.0156458541750907,9.7744114100351e-06,-0.0156556274741888,-0.0249833445996046,0.0,0.0,0.0,0.0772334337234497,60.0,270.60028076171875,-0.0,-8.894016190197362e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.560452554014306e-41,3.1352651840803447e-41,1.6540927072890138e-41,-7.099224292860942e-21,-3.617503964558041e-21,-3.481719924406117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,9.84715879894793e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,0.0001037069014273,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,7.66119483159855e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001037018737406,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0004918535123579,286.1644592285156,294.1499938964844,298.0292053222656,293.63751220703125,295.9989013671875,296.7121276855469,283.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,2.650054966579773e-06,1.765972079681433e-08,-2.6677146252040984e-06,-0.0252399276942014,0.0,0.0,0.0,-0.0043730204924941,60.0,138.765380859375,-0.0,-7.507963317721078e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.192435592550877e-21,-3.59886130072327e-21,-3.593574291827607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,9.753880294738336e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0001027137477649,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,7.58641617721878e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0001027133985189,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0004872251010965,286.1602478027344,294.1499938964844,297.99658203125,293.6349182128906,296.0174560546875,296.9687805175781,283.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394308483228,9.602387329721296e-09,0.001039421185851,-0.0241762902587652,0.0,0.0,0.0,-0.009607121348381,60.0,72.60348510742188,0.0,-7.366242016360047e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196232222315525e-21,-3.5981015708735565e-21,-3.5981306514419666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,9.57268275669776e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001008056933642,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,7.445495430147275e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0001008053295663,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,0.0004781738098245,286.15155029296875,294.1499938964844,297.9237670898437,293.6336364746094,296.05279541015625,297.2673645019531,283.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201183613389,7.539660451527652e-09,0.001020110794343,-0.0187985133379697,0.0,0.0,0.0,-0.0085798809304833,60.0,34.8869743347168,0.0,-7.09507261831277e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.598105609841392e-21,-3.598104802047825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,9.57268275669776e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001008056933642,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,7.445495430147275e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0001008053295663,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,0.0004781738098245,286.15155029296875,294.1499938964844,297.9237670898437,293.6336364746094,296.05279541015625,297.2673645019531,283.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201183613389,7.539660451527652e-09,0.001020110794343,-0.0187985133379697,0.0,0.0,0.0,-0.0085798809304833,60.0,34.8869743347168,0.0,-7.09507261831277e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.598105609841392e-21,-3.598104802047825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,9.47951921261847e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,9.982461779145524e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,7.3730327130761e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,9.982426126953214e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,0.0004735201073344,286.1425476074219,294.1499938964844,297.841552734375,293.6370544433594,296.0856628417969,297.4211120605469,283.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101845255121,6.483401371326636e-09,0.0010101780062541,-0.0160327665507793,0.0,0.0,0.0,-0.0080516841262578,60.0,27.402477264404297,0.0,-6.957615283909035e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,9.47951921261847e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,9.982461779145524e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,7.3730327130761e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,9.982426126953214e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,0.0004735201073344,286.1425476074219,294.1499938964844,297.841552734375,293.6370544433594,296.0856628417969,297.4211120605469,283.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101845255121,6.483401371326636e-09,0.0010101780062541,-0.0160327665507793,0.0,0.0,0.0,-0.0080516841262578,60.0,27.402477264404297,0.0,-6.957615283909035e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,9.577617311151698e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,0.0001008576364256,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,7.449331315001473e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.0001008572799037,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0004784203192684,286.1331481933594,294.1499938964844,297.7509155273437,293.6444396972656,296.1163024902344,297.512451171875,283.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206291917711,7.595167161866812e-09,0.0010206215083599,-0.0189438536763191,0.0,0.0,0.0,-0.0086075821891427,60.0,25.39728164672852,0.0,-7.102334365072238e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,9.577617311151698e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,0.0001008576364256,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,7.449331315001473e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.0001008572799037,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0004784203192684,286.1331481933594,294.1499938964844,297.7509155273437,293.6444396972656,296.1163024902344,297.512451171875,283.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206291917711,7.595167161866812e-09,0.0010206215083599,-0.0189438536763191,0.0,0.0,0.0,-0.0086075821891427,60.0,25.39728164672852,0.0,-7.102334365072238e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.953139669960363e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,0.0001048120830091,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,7.74140571593307e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,0.0001048117192112,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0004971784073859,286.1230773925781,294.1499938964844,297.6526794433594,293.6551513671875,296.1453552246094,297.5701599121094,283.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606364812701,1.1851729375678133e-08,0.0010606246069073,-0.0300843566656112,0.0,0.0,0.0,-0.0107360119000077,60.0,24.64668846130371,0.0,-7.670164592354922e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.953139669960363e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,0.0001048120830091,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,7.74140571593307e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,0.0001048117192112,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0004971784073859,286.1230773925781,294.1499938964844,297.6526794433594,293.6551513671875,296.1453552246094,297.5701599121094,283.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606364812701,1.1851729375678133e-08,0.0010606246069073,-0.0300843566656112,0.0,0.0,0.0,-0.0107360119000077,60.0,24.64668846130371,0.0,-7.670164592354922e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0001025189194479,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.000107958112494,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,7.973770698299631e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001079577414202,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0005121016874909,286.1177062988281,294.1499938964844,297.6010131835937,293.6615295410156,296.15948486328125,297.5800476074219,283.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924711823463,1.5238288852970072e-08,0.0010924559319391,-0.0389401689171791,0.0,0.0,0.0,-0.0124294329434633,60.0,24.53396797180176,0.0,-8.137513418660093e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,0.0001058759589795,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0001114932456403,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,8.234875713242218e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001114928672905,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0005288707325235,286.1120910644531,294.1499938964844,297.5477600097656,293.6684875488281,296.1734313964844,297.5750427246094,283.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282371124252,1.9043847387933965e-08,0.0011282180203124,-0.0488808192312717,0.0,0.0,0.0,-0.014332334510982,60.0,24.53457260131836,0.0,-8.679155172330867e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001115650229621,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001174841381725,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,8.67736162035726e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001174837452708,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0005572887021116,286.1000366210937,294.1499938964844,297.4370422363281,293.6838073730469,296.2003479003906,297.5130920410156,283.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888684239238,2.5493344324445388e-08,0.0011888429289683,-0.0656938701868057,0.0,0.0,0.0,-0.0175573751330375,60.0,24.707460403442383,0.0,-9.636892883690964e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001115650229621,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001174841381725,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,8.67736162035726e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001174837452708,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0005572887021116,286.1000366210937,294.1499938964844,297.4370422363281,293.6838073730469,296.2003479003906,297.5130920410156,283.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888684239238,2.5493344324445388e-08,0.0011888429289683,-0.0656938701868057,0.0,0.0,0.0,-0.0175573751330375,60.0,24.707460403442383,0.0,-9.636892883690964e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0001092870079446,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0001150852549471,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,8.50017968332395e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0001150848693214,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.000545909628272,286.08746337890625,294.1499938964844,297.3214416503906,293.70050048828125,296.2250061035156,297.41534423828125,283.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646235361695,2.291044332025649e-08,0.0011646006023511,-0.0589663013815879,0.0,0.0,0.0,-0.0162659920752048,60.0,24.50193977355957,0.0,-9.247325039041244e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0001092870079446,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0001150852549471,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,8.50017968332395e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0001150848693214,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.000545909628272,286.08746337890625,294.1499938964844,297.3214416503906,293.70050048828125,296.2250061035156,297.41534423828125,283.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646235361695,2.291044332025649e-08,0.0011646006023511,-0.0589663013815879,0.0,0.0,0.0,-0.0162659920752048,60.0,24.50193977355957,0.0,-9.247325039041244e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.00010144499538,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001068271740223,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,7.890239066909999e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0001068268247763,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0005067372694611,286.07525634765625,294.1499938964844,297.2017822265625,293.718017578125,296.2455444335937,297.3274230957031,283.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810582898557,1.402006333250938e-08,0.0010810442036017,-0.0357554145157337,0.0,0.0,0.0,-0.0118204643949866,60.0,23.359987258911133,0.0,-7.967801707309263e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.00010144499538,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001068271740223,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,7.890239066909999e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0001068268247763,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0005067372694611,286.07525634765625,294.1499938964844,297.2017822265625,293.718017578125,296.2455444335937,297.3274230957031,283.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810582898557,1.402006333250938e-08,0.0010810442036017,-0.0357554145157337,0.0,0.0,0.0,-0.0118204643949866,60.0,23.359987258911133,0.0,-7.967801707309263e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,9.56738949753344e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0001007498794933,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,7.441370689775795e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0001007495520752,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0004779095470439,286.06365966796875,294.1499938964844,297.0790405273437,293.73583984375,296.2619323730469,297.2620544433594,284.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195450158789,7.47794182132111e-09,0.0010195375652983,-0.0186369102448225,0.0,0.0,0.0,-0.0085490541532635,60.0,21.994796752929688,0.0,-7.087002273920008e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,9.56738949753344e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0001007498794933,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,7.441370689775795e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0001007495520752,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0004779095470439,286.06365966796875,294.1499938964844,297.0790405273437,293.73583984375,296.2619323730469,297.2620544433594,284.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195450158789,7.47794182132111e-09,0.0010195375652983,-0.0186369102448225,0.0,0.0,0.0,-0.0085490541532635,60.0,21.994796752929688,0.0,-7.087002273920008e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,9.498881991021336e-05,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.000100028453744,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,7.388085941784084e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0001000281336018,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.000474487489555,286.0579528808594,294.1499938964844,297.0167541503906,293.74468994140625,296.26885986328125,297.23199462890625,284.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122363455593,6.7012924098719395e-09,0.001012229709886,-0.0166033282876014,0.0,0.0,0.0,-0.008160657249391,60.0,21.49798393249512,0.0,-6.985860778740971e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,9.561198385199532e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0001006846723612,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,7.436554005835205e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0001006843522191,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0004776003188453,286.0521850585937,294.1499938964844,296.9540405273437,293.7534484863281,296.2752380371094,297.1976013183594,284.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188648011535,7.407556790184344e-09,0.0010188573505729,-0.0184526406228542,0.0,0.0,0.0,-0.0085137644782662,60.0,21.39325904846192,0.0,-7.077808561462008e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0001011589920381,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.000106525963929,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,7.86799137131311e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0001065256292349,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0005053086788393,286.0401611328125,294.1499938964844,296.82769775390625,293.7704467773437,296.28643798828125,297.0790710449219,284.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779605945572,1.3695197864649344e-08,0.0010779469739645,-0.0349060036242008,0.0,0.0,0.0,-0.0116577977314591,60.0,21.43121910095215,0.0,-7.922853484387815e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0001011589920381,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.000106525963929,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,7.86799137131311e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0001065256292349,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0005053086788393,286.0401611328125,294.1499938964844,296.82769775390625,293.7704467773437,296.28643798828125,297.0790710449219,284.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779605945572,1.3695197864649344e-08,0.0010779469739645,-0.0349060036242008,0.0,0.0,0.0,-0.0116577977314591,60.0,21.43121910095215,0.0,-7.922853484387815e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.000107482963358,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,0.0001131854442064,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,8.359859202755615e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0001131850949604,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.00053689815104,286.0271301269531,294.1499938964844,296.7008972167969,293.7864685058594,296.2955627441406,296.8998413085937,284.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453558690845,2.086404293777377e-08,0.0011453350307419,-0.0536305680871009,0.0,0.0,0.0,-0.0152425514534115,60.0,21.91668701171875,0.0,-8.94438088039351e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.000107482963358,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,0.0001131854442064,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,8.359859202755615e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0001131850949604,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.00053689815104,286.0271301269531,294.1499938964844,296.7008972167969,293.7864685058594,296.2955627441406,296.8998413085937,284.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453558690845,2.086404293777377e-08,0.0011453350307419,-0.0536305680871009,0.0,0.0,0.0,-0.0152425514534115,60.0,21.91668701171875,0.0,-8.94438088039351e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0001063169984263,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001119576118071,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,8.269170939456671e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0001119572698371,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0005310739506967,286.0137023925781,294.1499938964844,296.57452392578125,293.8011779785156,296.3022155761719,296.73651123046875,284.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329617118462,1.9542024887186933e-08,0.0011329421540722,-0.0501810945570468,0.0,0.0,0.0,-0.0145816532894968,60.0,21.993389129638672,0.0,-8.751344182655887e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0001063169984263,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001119576118071,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,8.269170939456671e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0001119572698371,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0005310739506967,286.0137023925781,294.1499938964844,296.57452392578125,293.8011779785156,296.3022155761719,296.73651123046875,284.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329617118462,1.9542024887186933e-08,0.0011329421540722,-0.0501810945570468,0.0,0.0,0.0,-0.0145816532894968,60.0,21.993389129638672,0.0,-8.751344182655887e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,9.94818692561239e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,0.0001047598416334,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,7.737544365227222e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001047595214913,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.00049693119945,286.0007629394531,294.1499938964844,296.4494934082031,293.8143005371094,296.3061828613281,296.62335205078125,284.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601246031001,1.1793455989561608e-08,0.0010601128451526,-0.0299318693578243,0.0,0.0,0.0,-0.0107070533558726,60.0,21.188282012939453,0.0,-7.662238488137518e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,9.94818692561239e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,0.0001047598416334,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,7.737544365227222e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001047595214913,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.00049693119945,286.0007629394531,294.1499938964844,296.4494934082031,293.8143005371094,296.3061828613281,296.62335205078125,284.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601246031001,1.1793455989561608e-08,0.0010601128451526,-0.0299318693578243,0.0,0.0,0.0,-0.0107070533558726,60.0,21.188282012939453,0.0,-7.662238488137518e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,9.656094334786758e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.000101683937828,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,7.510358409490436e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0001016836322378,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.000482340605231,285.9945983886719,294.1499938964844,296.38775634765625,293.8201904296875,296.3070983886719,296.5855407714844,284.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289902566,8.482351709915292e-09,0.0010289818746969,-0.0212665274739265,0.0,0.0,0.0,-0.0090513182803988,60.0,20.613645553588867,0.0,-7.218883268933497e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,9.508459334028883e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,0.0001001292548608,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,7.395529974019155e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001001289565465,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0004749659856315,285.988525390625,294.1499938964844,296.3266906738281,293.8255920410156,296.3074951171875,296.5523681640625,284.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132468305528,6.808786867651406e-09,0.0010132400784641,-0.0168848056346178,0.0,0.0,0.0,-0.008214408531785,60.0,20.105995178222656,0.0,-6.999816548614035e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,9.658952330937608e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001017140239127,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,7.512580486945808e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0001017137255985,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,0.000482483417727,285.9763488769531,294.1499938964844,296.2069702148437,293.8348999023437,296.3067321777344,296.4756774902344,284.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292683728039,8.51446291250113e-09,0.0010292598744854,-0.0213506147265434,0.0,0.0,0.0,-0.0090672560036182,60.0,19.577232360839844,0.0,-7.22312236689504e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,9.658952330937608e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001017140239127,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,7.512580486945808e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0001017137255985,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,0.000482483417727,285.9763488769531,294.1499938964844,296.2069702148437,293.8348999023437,296.3067321777344,296.4756774902344,284.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292683728039,8.51446291250113e-09,0.0010292598744854,-0.0213506147265434,0.0,0.0,0.0,-0.0090672560036182,60.0,19.577232360839844,0.0,-7.22312236689504e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0001032201835187,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0001086964621208,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,8.028301817830652e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0001086961419787,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0005156048573553,285.9635314941406,294.1499938964844,296.0912780761719,293.842041015625,296.3034973144531,296.3336486816406,284.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999116348102,1.6030540450628905e-08,0.0010998955694958,-0.0410106740891933,0.0,0.0,0.0,-0.0128255570307374,60.0,19.84368133544922,0.0,-8.248837701785305e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0001032201835187,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0001086964621208,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,8.028301817830652e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0001086961419787,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0005156048573553,285.9635314941406,294.1499938964844,296.0912780761719,293.842041015625,296.3034973144531,296.3336486816406,284.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999116348102,1.6030540450628905e-08,0.0010998955694958,-0.0410106740891933,0.0,0.0,0.0,-0.0128255570307374,60.0,19.84368133544922,0.0,-8.248837701785305e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.0001105982664739,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.0001164659697678,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,8.602156594861299e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0001164656423497,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,0.0005524598527699,285.9496459960937,294.1499938964844,295.9804382324219,293.846923828125,296.29766845703125,296.1476135253906,284.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785365641117,2.4394552156081772e-08,0.0011785122333094,-0.0628329291939735,0.0,0.0,0.0,-0.0170079190284013,60.0,20.55512237548828,0.0,-9.470188899740608e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.0001105982664739,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.0001164659697678,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,8.602156594861299e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0001164656423497,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,0.0005524598527699,285.9496459960937,294.1499938964844,295.9804382324219,293.846923828125,296.29766845703125,296.1476135253906,284.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785365641117,2.4394552156081772e-08,0.0011785122333094,-0.0628329291939735,0.0,0.0,0.0,-0.0170079190284013,60.0,20.55512237548828,0.0,-9.470188899740608e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
