time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.0001119327789638,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0001178712773253,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,8.705951768206432e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,0.0001178709499072,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0005591260269284,285.93524169921875,294.1499938964844,295.8753967285156,293.8494873046875,296.28955078125,295.9933776855469,284.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011927884770557,2.5907320733153938e-08,0.0011927625164389,-0.0667713060975074,0.0,0.0,0.0,-0.0177645236253738,60.0,20.95089340209961,0.0,-9.700072212126545e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.0001119327789638,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0001178712773253,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,8.705951768206432e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,0.0001178709499072,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0005591260269284,285.93524169921875,294.1499938964844,295.8753967285156,293.8494873046875,296.28955078125,295.9933776855469,284.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011927884770557,2.5907320733153938e-08,0.0011927625164389,-0.0667713060975074,0.0,0.0,0.0,-0.0177645236253738,60.0,20.95089340209961,0.0,-9.700072212126545e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,0.0001091143712983,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001149033341789,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,8.486740262014791e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0001149030140368,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0005450475146062,285.9281921386719,294.1499938964844,295.8253479003906,293.849853515625,296.28485107421875,295.9344177246094,284.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627560015767,2.2711954983378746e-08,0.001162733300589,-0.0584489703178405,0.0,0.0,0.0,-0.0161667317152023,60.0,20.78058815002441,0.0,-9.217720275955801e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0001058585185091,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.00011147474288,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,8.233504922827706e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,0.0001114744372898,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,0.000528783944901,285.92138671875,294.1499938964844,295.77703857421875,293.8496398925781,296.2798156738281,295.88641357421875,284.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280630715191,1.902081869786798e-08,0.0011280440958216,-0.0488206632435321,0.0,0.0,0.0,-0.014321032911539,60.0,20.43787956237793,0.0,-8.675819174186472e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,9.982995834434404e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001051263316185,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,7.764611655147746e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001051260478561,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0004986700951121,285.9083251953125,294.1499938964844,295.68621826171875,293.84735107421875,296.26904296875,295.8112487792969,284.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638160165399,1.2186678333137024e-08,0.0010638037929311,-0.0309605579823255,0.0,0.0,0.0,-0.0109036555513739,60.0,19.531862258911133,0.0,-7.715767935678741e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,9.982995834434404e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001051263316185,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,7.764611655147746e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001051260478561,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0004986700951121,285.9083251953125,294.1499938964844,295.68621826171875,293.84735107421875,296.26904296875,295.8112487792969,284.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638160165399,1.2186678333137024e-08,0.0010638037929311,-0.0309605579823255,0.0,0.0,0.0,-0.0109036555513739,60.0,19.531862258911133,0.0,-7.715767935678741e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,9.61599507718347e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0001012616048683,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,7.479164196411148e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0001012613356579,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0004803376796189,285.8958740234375,294.1499938964844,295.6038818359375,293.8425598144531,296.2574462890625,295.7545166015625,284.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024697558023,8.026435516228503e-09,0.0010246895253658,-0.0200729612261056,0.0,0.0,0.0,-0.0088233053684234,60.0,18.698904037475582,0.0,-7.158870829471199e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,9.61599507718347e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0001012616048683,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,7.479164196411148e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0001012613356579,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0004803376796189,285.8958740234375,294.1499938964844,295.6038818359375,293.8425598144531,296.2574462890625,295.7545166015625,284.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024697558023,8.026435516228503e-09,0.0010246895253658,-0.0200729612261056,0.0,0.0,0.0,-0.0088233053684234,60.0,18.698904037475582,0.0,-7.158870829471199e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,9.493686229689048e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,9.997362940339372e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,7.384033960988745e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,9.9973360192962e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0004742281744256,285.8837280273437,294.1499938964844,295.5308532714844,293.8352966308594,296.24493408203125,295.70623779296875,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116545017808,6.639905070215946e-09,0.0010116478661075,-0.0164425875991582,0.0,0.0,0.0,-0.0081299366429448,60.0,18.15569877624512,0.0,-6.97789772630131e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,9.493686229689048e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,9.997362940339372e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,7.384033960988745e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,9.9973360192962e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0004742281744256,285.8837280273437,294.1499938964844,295.5308532714844,293.8352966308594,296.24493408203125,295.70623779296875,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116545017808,6.639905070215946e-09,0.0010116478661075,-0.0164425875991582,0.0,0.0,0.0,-0.0081299366429448,60.0,18.15569877624512,0.0,-6.97789772630131e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,9.511302050668746e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.0001001591226668,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,7.397733861580491e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001001588607323,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0004751080996356,285.8716735839844,294.1499938964844,295.46807861328125,293.82550048828125,296.2313842773437,295.6551513671875,284.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135292541235,6.839422805882123e-09,0.0010135225020349,-0.0169650334864854,0.0,0.0,0.0,-0.0082296999171376,60.0,17.882301330566406,0.0,-7.003797009019763e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,9.511302050668746e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.0001001591226668,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,7.397733861580491e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001001588607323,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0004751080996356,285.8716735839844,294.1499938964844,295.46807861328125,293.82550048828125,296.2313842773437,295.6551513671875,284.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135292541235,6.839422805882123e-09,0.0010135225020349,-0.0169650334864854,0.0,0.0,0.0,-0.0082296999171376,60.0,17.882301330566406,0.0,-7.003797009019763e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,9.549428068567067e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001005606100079,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,7.427387754432857e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0001005603480734,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0004770125960931,285.8656311035156,294.1499938964844,295.4407958984375,293.81964111328125,296.2242736816406,295.6268920898437,284.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175905190408,7.271506508033099e-09,0.0010175833012908,-0.0180964134633541,0.0,0.0,0.0,-0.0084457574412226,60.0,17.81098175048828,0.0,-7.06004925632442e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,9.593601134838536e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001010257765301,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.461744826287031e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0001010255073197,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,0.000479219132103,285.8595886230469,294.1499938964844,295.4164123535156,293.8131408691406,296.21697998046875,295.5973205566406,284.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222969576716,7.772131382921543e-09,0.0010222892742604,-0.0194071754813194,0.0,0.0,0.0,-0.008696093223989,60.0,17.763992309570312,0.0,-7.125505874228112e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,9.668855636846274e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001018182374536,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,7.520275539718568e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0001018179755192,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0004829782701563,285.84747314453125,294.1499938964844,295.3767395019531,293.798095703125,296.2019348144531,295.5378112792969,284.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303161107003,8.624992275940713e-09,0.0010303074959665,-0.0216399524360895,0.0,0.0,0.0,-0.0091225691139698,60.0,17.6962890625,0.0,-7.23771265143114e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,9.668855636846274e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001018182374536,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,7.520275539718568e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0001018179755192,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0004829782701563,285.84747314453125,294.1499938964844,295.3767395019531,293.798095703125,296.2019348144531,295.5378112792969,284.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303161107003,8.624992275940713e-09,0.0010303074959665,-0.0216399524360895,0.0,0.0,0.0,-0.0091225691139698,60.0,17.6962890625,0.0,-7.23771265143114e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,9.697939094621688e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.0001021244970615,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,7.542895764345303e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001021242351271,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0004844310460612,285.8353881835937,294.1499938964844,295.3500061035156,293.7802734375,296.1865539550781,295.4838562011719,284.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334146209061,8.95450291693578e-09,0.0010334056569263,-0.0225025229156017,0.0,0.0,0.0,-0.0092873433604836,60.0,17.610706329345703,0.0,-7.28129947447087e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,9.697939094621688e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.0001021244970615,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,7.542895764345303e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001021242351271,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0004844310460612,285.8353881835937,294.1499938964844,295.3500061035156,293.7802734375,296.1865539550781,295.4838562011719,284.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334146209061,8.95450291693578e-09,0.0010334056569263,-0.0225025229156017,0.0,0.0,0.0,-0.0092873433604836,60.0,17.610706329345703,0.0,-7.28129947447087e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,9.691033483250068e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001020517665892,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,7.537523924838752e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,0.0001020515119307,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0004840861074626,285.8233642578125,294.1499938964844,295.3302917480469,293.7613220214844,296.1710510253906,295.4393920898437,284.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326784104108,8.876075874297841e-09,0.0010326695628464,-0.0222972240298986,0.0,0.0,0.0,-0.0092481318861246,60.0,17.479328155517578,0.0,-7.270913471302265e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,9.691033483250068e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001020517665892,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,7.537523924838752e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,0.0001020515119307,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0004840861074626,285.8233642578125,294.1499938964844,295.3302917480469,293.7613220214844,296.1710510253906,295.4393920898437,284.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326784104108,8.876075874297841e-09,0.0010326695628464,-0.0222972240298986,0.0,0.0,0.0,-0.0092481318861246,60.0,17.479328155517578,0.0,-7.270913471302265e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,9.678336209617556e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0001019180490402,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,7.527647539973259e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0001019178016576,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0004834518767893,285.8114624023437,294.1499938964844,295.3111267089844,293.7428894042969,296.1554870605469,295.40350341796875,284.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313238017261,8.732002676481443e-09,0.0010313150705769,-0.0219200812280178,0.0,0.0,0.0,-0.00917608756572,60.0,17.327795028686523,-0.0,-7.2518531624155e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,9.678336209617556e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0001019180490402,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,7.527647539973259e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0001019178016576,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0004834518767893,285.8114624023437,294.1499938964844,295.3111267089844,293.7428894042969,296.1554870605469,295.40350341796875,284.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313238017261,8.732002676481443e-09,0.0010313150705769,-0.0219200812280178,0.0,0.0,0.0,-0.00917608756572,60.0,17.327795028686523,-0.0,-7.2518531624155e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,9.670619328971952e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.0001018367838696,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,7.521644874941558e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.000101836536487,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0004830663965549,285.8055725097656,294.1499938964844,295.3017578125,293.7338562011719,296.147705078125,295.3876647949219,284.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305005125701,8.644454929651602e-09,0.0010304918978363,-0.0216908995062112,0.0,0.0,0.0,-0.0091323079541325,60.0,17.25006675720215,-0.0,-7.24028339504912e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,9.661712101660667e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.000101742982224,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,7.514715980505571e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.0001017427348415,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0004826214571949,285.7997131347656,294.1499938964844,295.2925109863281,293.7249450683594,296.139892578125,295.3730163574219,284.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295506799593,8.543414864448096e-09,0.0010295421816408,-0.0214263964444398,0.0,0.0,0.0,-0.0090817837044596,60.0,17.171916961669922,-0.0,-7.226942244642488e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,9.641261567594483e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0001015276211546,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,7.498810009565204e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.000101527381048,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0004815999418497,285.7880859375,294.1499938964844,295.2743530273437,293.7074890136719,296.1242980957031,295.3468322753906,284.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273703373968,8.311469734678667e-09,0.001027362071909,-0.0208191871643066,0.0,0.0,0.0,-0.0089658014476299,60.0,17.01582145690918,-0.0,-7.196361906380845e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,9.641261567594483e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0001015276211546,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,7.498810009565204e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.000101527381048,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0004815999418497,285.7880859375,294.1499938964844,295.2743530273437,293.7074890136719,296.1242980957031,295.3468322753906,284.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273703373968,8.311469734678667e-09,0.001027362071909,-0.0208191871643066,0.0,0.0,0.0,-0.0089658014476299,60.0,17.01582145690918,-0.0,-7.196361906380845e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,9.618587500881404e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0001012888460536,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,7.481173815904185e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.000101288605947,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0004804673371836,285.7765808105469,294.1499938964844,295.25665283203125,293.6904602050781,296.10870361328125,295.323486328125,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249532060697,8.054317213179729e-09,0.0010249451734125,-0.0201459638774395,0.0,0.0,0.0,-0.0088372156023979,60.0,16.860803604125977,-0.0,-7.162534387816778e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,9.618587500881404e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0001012888460536,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,7.481173815904185e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.000101288605947,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0004804673371836,285.7765808105469,294.1499938964844,295.25665283203125,293.6904602050781,296.10870361328125,295.323486328125,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249532060697,8.054317213179729e-09,0.0010249451734125,-0.0201459638774395,0.0,0.0,0.0,-0.0088372156023979,60.0,16.860803604125977,-0.0,-7.162534387816778e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,9.594042785465716e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0001010303676594,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,7.462082430720329e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0001010301275528,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.000479241280118,285.7652282714844,294.1499938964844,295.2393798828125,293.6737976074219,296.0931091308594,295.3024597167969,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223360732197,7.775962984624131e-09,0.0010223283898085,-0.019417205825448,0.0,0.0,0.0,-0.0086980247870087,60.0,16.708219528198242,-0.0,-7.126008227942293e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,9.594042785465716e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0001010303676594,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,7.462082430720329e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0001010301275528,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.000479241280118,285.7652282714844,294.1499938964844,295.2393798828125,293.6737976074219,296.0931091308594,295.3024597167969,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223360732197,7.775962984624131e-09,0.0010223283898085,-0.019417205825448,0.0,0.0,0.0,-0.0086980247870087,60.0,16.708219528198242,-0.0,-7.126008227942293e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,9.568819223204628e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001007647515507,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,7.442463538609445e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0001007645114441,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0004779813461937,285.7540588378906,294.1499938964844,295.2224426269531,293.65753173828125,296.0775146484375,295.2831420898437,284.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196469957008,7.489926012738124e-09,0.0010196395451202,-0.0186682995408773,0.0,0.0,0.0,-0.0085549931973218,60.0,16.55879783630371,-0.0,-7.088570441737829e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,9.568819223204628e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001007647515507,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,7.442463538609445e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0001007645114441,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0004779813461937,285.7540588378906,294.1499938964844,295.2224426269531,293.65753173828125,296.0775146484375,295.2831420898437,284.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196469957008,7.489926012738124e-09,0.0010196395451202,-0.0186682995408773,0.0,0.0,0.0,-0.0085549931973218,60.0,16.55879783630371,-0.0,-7.088570441737829e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,9.556076111039148e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0001006305465125,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,7.432551501551643e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001006303136819,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0004773447872139,285.74853515625,294.1499938964844,295.214111328125,293.6495056152344,296.0697326660156,295.27398681640625,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182886617258,7.345413166603976e-09,0.0010182813275605,-0.0182899218052625,0.0,0.0,0.0,-0.0084827309474349,60.0,16.48525619506836,-0.0,-7.06969345287689e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,9.543582564219832e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,0.0001004989899229,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,7.422834460157901e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,0.0001004987570922,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0004767207428812,285.7430114746094,294.1499938964844,295.2058410644531,293.6415405273437,296.0619506835937,295.2650756835937,284.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169566376134,7.203740270966818e-09,0.0010169494198635,-0.017918974161148,0.0,0.0,0.0,-0.008411887101829,60.0,16.41290283203125,-0.0,-7.051211525777036e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,9.519760351395234e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001002481221803,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,7.404305506497622e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0001002478893497,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.0004755307745654,285.7321472167969,294.1499938964844,295.1895751953125,293.6258850097656,296.0464172363281,295.248046875,284.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144168045371,6.9335879260279415e-09,0.0010144099360331,-0.0172115992754697,0.0,0.0,0.0,-0.0082767978310585,60.0,16.272743225097656,-0.0,-7.016036818185968e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,9.519760351395234e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001002481221803,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,7.404305506497622e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0001002478893497,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.0004755307745654,285.7321472167969,294.1499938964844,295.1895751953125,293.6258850097656,296.0464172363281,295.248046875,284.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144168045371,6.9335879260279415e-09,0.0010144099360331,-0.0172115992754697,0.0,0.0,0.0,-0.0082767978310585,60.0,16.272743225097656,-0.0,-7.016036818185968e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.49725799728185e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.0001000111515168,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,7.386802462860942e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001000109259621,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0004744067555293,285.721435546875,294.1499938964844,295.17352294921875,293.6104431152344,296.0308837890625,295.23175048828125,284.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120172519236,6.67839517021207e-09,0.0010120106162503,-0.0165433753281831,0.0,0.0,0.0,-0.0081491880118846,60.0,16.137529373168945,-0.0,-6.982889999562758e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.49725799728185e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.0001000111515168,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,7.386802462860942e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001000109259621,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0004744067555293,285.721435546875,294.1499938964844,295.17352294921875,293.6104431152344,296.0308837890625,295.23175048828125,284.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120172519236,6.67839517021207e-09,0.0010120106162503,-0.0165433753281831,0.0,0.0,0.0,-0.0081491880118846,60.0,16.137529373168945,-0.0,-6.982889999562758e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,9.47763110161759e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,9.980446338886396e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,7.371536776190624e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,9.980424511013553e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0004734263638965,285.7108764648437,294.1499938964844,295.15771484375,293.59521484375,296.0154113769531,295.2160949707031,284.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099249193444,6.455806111915763e-09,0.0010099185165017,-0.0159605033695697,0.0,0.0,0.0,-0.0080378847196698,60.0,16.009504318237305,-0.0,-6.954042675033635e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
