time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,9.47763110161759e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,9.980446338886396e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,7.371536776190624e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,9.980424511013553e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0004734263638965,285.7108764648437,294.1499938964844,295.15771484375,293.59521484375,296.0154113769531,295.2160949707031,284.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099249193444,6.455806111915763e-09,0.0010099185165017,-0.0159605033695697,0.0,0.0,0.0,-0.0080378847196698,60.0,16.009504318237305,-0.0,-6.954042675033635e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,9.46053260122426e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,9.962440526578575e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,7.358237053267658e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,9.962418698705731e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,0.0004725722828879,285.700439453125,294.1499938964844,295.14208984375,293.5802001953125,295.9999389648437,295.20086669921875,284.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081013897433,6.261876350777129e-09,0.001008095103316,-0.0154526680707931,0.0,0.0,0.0,-0.0079409088939428,60.0,15.88792324066162,-0.0,-6.928957674290359e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,9.46053260122426e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,9.962440526578575e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,7.358237053267658e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,9.962418698705731e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,0.0004725722828879,285.700439453125,294.1499938964844,295.14208984375,293.5802001953125,295.9999389648437,295.20086669921875,284.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081013897433,6.261876350777129e-09,0.001008095103316,-0.0154526680707931,0.0,0.0,0.0,-0.0079409088939428,60.0,15.88792324066162,-0.0,-6.928957674290359e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,9.453340317122638e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,9.954865527106448e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,7.352642569458112e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,9.954844426829368e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.000472212996101,285.6953125,294.1499938964844,295.13433837890625,293.5727233886719,295.9922180175781,295.1933898925781,284.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073349112644,6.180289613411105e-09,0.0010073287412524,-0.0152390161529183,0.0,0.0,0.0,-0.0079001141712069,60.0,15.830164909362791,-0.0,-6.918417483348095e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.446952753933148e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,9.948139631887898e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,7.347674545599148e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,9.948118531610815e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,0.0004718939599115,285.6902160644531,294.1499938964844,295.1266174316406,293.5653076171875,295.9845275878906,295.1859436035156,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066538816317,6.107835570645648e-09,0.0010066477116197,-0.0150492787361145,0.0,0.0,0.0,-0.0078638847917318,60.0,15.774274826049805,-0.0,-6.909064609317285e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.436707478016616e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,9.937350114341824e-05,299.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,7.339705189224333e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.937329014064744e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0004713821981567,285.6801147460937,294.1499938964844,295.1112365722656,293.5505065917969,295.9690856933594,295.17120361328125,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055603925138,5.9915845618263575e-09,0.0010055543389171,-0.014744846150279,0.0,0.0,0.0,-0.0078057507053017,60.0,15.667889595031738,-0.0,-6.894070736507274e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.436707478016616e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,9.937350114341824e-05,299.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,7.339705189224333e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.937329014064744e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0004713821981567,285.6801147460937,294.1499938964844,295.1112365722656,293.5505065917969,295.9690856933594,295.17120361328125,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055603925138,5.9915845618263575e-09,0.0010055543389171,-0.014744846150279,0.0,0.0,0.0,-0.0078057507053017,60.0,15.667889595031738,-0.0,-6.894070736507274e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,9.429873898625374e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.930153464665636e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,7.33438937459141e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,9.930132364388557e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0004710408393293,285.670166015625,294.1499938964844,295.095947265625,293.5357971191406,295.9537048339844,295.1565246582031,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048309341073,5.9140083941144894e-09,0.0010048249969258,-0.0145416902378201,0.0,0.0,0.0,-0.0077669587917625,60.0,15.568991661071776,-0.0,-6.884074110757865e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,9.429873898625374e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.930153464665636e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,7.33438937459141e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,9.930132364388557e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0004710408393293,285.670166015625,294.1499938964844,295.095947265625,293.5357971191406,295.9537048339844,295.1565246582031,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048309341073,5.9140083941144894e-09,0.0010048249969258,-0.0145416902378201,0.0,0.0,0.0,-0.0077669587917625,60.0,15.568991661071776,-0.0,-6.884074110757865e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,9.426297765458004e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,9.926386701408774e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,7.331607048399746e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,9.926366328727454e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.000470862200018,285.6603698730469,294.1499938964844,295.0806884765625,293.5211181640625,295.93829345703125,295.141845703125,285.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044487426057,5.8733542473987654e-09,0.0010044428054243,-0.0144352251663804,0.0,0.0,0.0,-0.0077466294169425,60.0,15.47727108001709,-0.0,-6.878838831880786e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,9.426297765458004e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,9.926386701408774e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,7.331607048399746e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,9.926366328727454e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.000470862200018,285.6603698730469,294.1499938964844,295.0806884765625,293.5211181640625,295.93829345703125,295.141845703125,285.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044487426057,5.8733542473987654e-09,0.0010044428054243,-0.0144352251663804,0.0,0.0,0.0,-0.0077466294169425,60.0,15.47727108001709,-0.0,-6.878838831880786e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,9.425695316167548e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.925752237904816e-05,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,7.331138476729393e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,9.925731865223496e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0004708321357611,285.6507568359375,294.1499938964844,295.0654296875,293.50640869140625,295.92291259765625,295.1270751953125,285.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,5.866411800781179e-09,0.0010043774964287,-0.0144170448184013,0.0,0.0,0.0,-0.0077431574463844,60.0,15.392251014709473,-0.0,-6.8779449691192e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,9.425695316167548e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.925752237904816e-05,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,7.331138476729393e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,9.925731865223496e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0004708321357611,285.6507568359375,294.1499938964844,295.0654296875,293.50640869140625,295.92291259765625,295.1270751953125,285.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,5.866411800781179e-09,0.0010043774964287,-0.0144170448184013,0.0,0.0,0.0,-0.0077431574463844,60.0,15.392251014709473,-0.0,-6.8779449691192e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,9.426448377780616e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,9.926544589689e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,7.331724191317335e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,9.926524944603445e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.0004708697670139,285.64599609375,294.1499938964844,295.05780029296875,293.49908447265625,295.9151916503906,295.11962890625,285.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044635273516,5.874892572421686e-09,0.0010044575901702,-0.0144392531365156,0.0,0.0,0.0,-0.007747400086373,60.0,15.352235794067385,-0.0,-6.879036362761326e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,9.42774277064018e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.927907376550138e-05,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,7.332730456255376e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.927887003868818e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0004709344066213,285.6412658691406,294.1499938964844,295.0501403808594,293.49169921875,295.9075012207031,295.1121520996094,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046008974313,5.889503551514963e-09,0.0010045950766652,-0.0144775165244936,0.0,0.0,0.0,-0.0077547067776322,60.0,15.313584327697754,-0.0,-6.88091787992562e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,9.431700891582297e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.932075045071542e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,7.335808186326176e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,9.932055399985984e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0004711321380455,285.6319274902344,294.1499938964844,295.0347595214844,293.4768981933594,295.8921203613281,295.0970458984375,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050210403278,5.9342522007455045e-09,0.0010050151031464,-0.0145947048440575,0.0,0.0,0.0,-0.0077770799398422,60.0,15.23968505859375,-0.0,-6.88668251314084e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,9.431700891582297e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.932075045071542e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,7.335808186326176e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,9.932055399985984e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0004711321380455,285.6319274902344,294.1499938964844,295.0347595214844,293.4768981933594,295.8921203613281,295.0970458984375,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050210403278,5.9342522007455045e-09,0.0010050151031464,-0.0145947048440575,0.0,0.0,0.0,-0.0077770799398422,60.0,15.23968505859375,-0.0,-6.88668251314084e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,9.437333210371436e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,9.938005678122865e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,7.340189040405676e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.937986760633066e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0004714135138783,285.62274169921875,294.1499938964844,295.019287109375,293.4620056152344,295.876708984375,295.0816955566406,285.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056203464046,5.997985663697136e-09,0.0010056142928078,-0.0147616090252995,0.0,0.0,0.0,-0.0078089502640068,60.0,15.170480728149414,-0.0,-6.894896387166227e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,9.437333210371436e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,9.938005678122865e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,7.340189040405676e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.937986760633066e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0004714135138783,285.62274169921875,294.1499938964844,295.019287109375,293.4620056152344,295.876708984375,295.0816955566406,285.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056203464046,5.997985663697136e-09,0.0010056142928078,-0.0147616090252995,0.0,0.0,0.0,-0.0078089502640068,60.0,15.170480728149414,-0.0,-6.894896387166227e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,9.44385101320222e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,9.94486836134456e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.345257472479716e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,9.944849443854764e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0004717390693258,285.6137084960937,294.1499938964844,295.0036315917969,293.44696044921875,295.8612670898437,295.06610107421875,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063137160614,6.071746661007182e-09,0.0010063076624646,-0.0149547709152102,0.0,0.0,0.0,-0.0078458338975906,60.0,15.104693412780762,-0.0,-6.904408422769849e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,9.44385101320222e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,9.94486836134456e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.345257472479716e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,9.944849443854764e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0004717390693258,285.6137084960937,294.1499938964844,295.0036315917969,293.44696044921875,295.8612670898437,295.06610107421875,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063137160614,6.071746661007182e-09,0.0010063076624646,-0.0149547709152102,0.0,0.0,0.0,-0.0078458338975906,60.0,15.104693412780762,-0.0,-6.904408422769849e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.45080755627714e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,9.95219379547052e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,7.350667874561623e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.952174877980724e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0004720865981653,285.6048278808594,294.1499938964844,294.9878234863281,293.4317321777344,295.8458251953125,295.0503234863281,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070541175082,6.150489006984117e-09,0.0010070479474961,-0.015160976909101,0.0,0.0,0.0,-0.0078852092847228,60.0,15.04135799407959,-0.0,-6.914569894433954e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.45080755627714e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,9.95219379547052e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,7.350667874561623e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.952174877980724e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0004720865981653,285.6048278808594,294.1499938964844,294.9878234863281,293.4317321777344,295.8458251953125,295.0503234863281,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070541175082,6.150489006984117e-09,0.0010070479474961,-0.015160976909101,0.0,0.0,0.0,-0.0078852092847228,60.0,15.04135799407959,-0.0,-6.914569894433954e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.454190148971976e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,9.955756104318424e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,7.353298860834911e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,9.955737186828628e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0004722555750049,285.6004638671875,294.1499938964844,294.9798278808594,293.4240417480469,295.8381042480469,295.0423278808594,285.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074137244373,6.188775714122131e-09,0.0010074075544252,-0.0152612403035163,0.0,0.0,0.0,-0.007904352620244,60.0,15.010388374328612,-0.0,-6.919513850789373e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,9.457344276597723e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.959076851373538e-05,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,7.355751586146653e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,9.95905793388374e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,0.000472413143143,285.5960998535156,294.1499938964844,294.9717712402344,293.4162902832031,295.8303527832031,295.0342712402344,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077493498101,6.224472048899088e-09,0.0010077430633828,-0.0153547180816531,0.0,0.0,0.0,-0.0079222032800316,60.0,14.97959041595459,-0.0,-6.924124562601719e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,9.462789603276178e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,9.964811033569276e-05,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,7.359986193478107e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,9.96479211607948e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0004726851475425,285.5875244140625,294.1499938964844,294.9554443359375,293.40057373046875,295.8148803710937,295.01806640625,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083288652822,6.286083209516846e-09,0.0010083225788548,-0.0155160585418343,0.0,0.0,0.0,-0.0079530132934451,60.0,14.917938232421877,-0.0,-6.932086193955912e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,9.462789603276178e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,9.964811033569276e-05,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,7.359986193478107e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,9.96479211607948e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0004726851475425,285.5875244140625,294.1499938964844,294.9554443359375,293.40057373046875,295.8148803710937,295.01806640625,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083288652822,6.286083209516846e-09,0.0010083225788548,-0.0155160585418343,0.0,0.0,0.0,-0.0079530132934451,60.0,14.917938232421877,-0.0,-6.932086193955912e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,9.466645860811695e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,9.968871017917992e-05,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,7.362985343206674e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.968852828023957e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0004728777857962,285.5791015625,294.1499938964844,294.9388427734375,293.3846130371094,295.7993469238281,295.00164794921875,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087388800457,6.329688329032024e-09,0.001008732477203,-0.0156302452087402,0.0,0.0,0.0,-0.007974817417562,60.0,14.85565185546875,-0.0,-6.937723640021431e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,9.466645860811695e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,9.968871017917992e-05,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,7.362985343206674e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.968852828023957e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0004728777857962,285.5791015625,294.1499938964844,294.9388427734375,293.3846130371094,295.7993469238281,295.00164794921875,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087388800457,6.329688329032024e-09,0.001008732477203,-0.0156302452087402,0.0,0.0,0.0,-0.007974817417562,60.0,14.85565185546875,-0.0,-6.937723640021431e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,9.468575444770976e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.970902465283872e-05,299.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,7.364484918070957e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,9.970884275389837e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0004729741776827,285.5708312988281,294.1499938964844,294.9219055175781,293.3682861328125,295.7838134765625,294.9850769042969,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089435381814,6.351450476671516e-09,0.0010089371353387,-0.0156872346997261,0.0,0.0,0.0,-0.0079856999218463,60.0,14.791999816894531,-0.0,-6.940538099797777e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,9.468575444770976e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.970902465283872e-05,299.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,7.364484918070957e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,9.970884275389837e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0004729741776827,285.5708312988281,294.1499938964844,294.9219055175781,293.3682861328125,295.7838134765625,294.9850769042969,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089435381814,6.351450476671516e-09,0.0010089371353387,-0.0156872346997261,0.0,0.0,0.0,-0.0079856999218463,60.0,14.791999816894531,-0.0,-6.940538099797777e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,9.468368079978973e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,9.970683458959684e-05,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,7.364323391811922e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,9.970665269065648e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0004729638167191,285.562744140625,294.1499938964844,294.9045715332031,293.35162353515625,295.76824951171875,294.9683532714844,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089204879477,6.348996883787095e-09,0.001008914085105,-0.0156808085739612,0.0,0.0,0.0,-0.0079844733700156,60.0,14.726426124572754,-0.0,-6.940221197737628e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,9.468368079978973e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,9.970683458959684e-05,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,7.364323391811922e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,9.970665269065648e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0004729638167191,285.562744140625,294.1499938964844,294.9045715332031,293.35162353515625,295.76824951171875,294.9683532714844,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089204879477,6.348996883787095e-09,0.001008914085105,-0.0156808085739612,0.0,0.0,0.0,-0.0079844733700156,60.0,14.726426124572754,-0.0,-6.940221197737628e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,9.467298514209688e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,9.969557140721008e-05,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,7.36349102226086e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,9.969538950826971e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0004729104111902,285.55877685546875,294.1499938964844,294.895751953125,293.3431396484375,295.76043701171875,294.9599304199219,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088057024404,6.3368239544558955e-09,0.001008799416013,-0.0156489312648773,0.0,0.0,0.0,-0.0079783843830227,60.0,14.692655563354492,-0.0,-6.938646635035185e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,9.465749462833628e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,9.967925871023908e-05,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,7.362286851275712e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,9.967908408725634e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,0.0004728330532088,285.5548400878906,294.1499938964844,294.8868408203125,293.3345642089844,295.75262451171875,294.95147705078125,285.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086398106068,6.319220258177438e-09,0.0010086335241794,-0.0156028345227241,0.0,0.0,0.0,-0.0079695805907249,60.0,14.658342361450195,-0.0,-6.936370766652544e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,9.461263107368724e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,9.963200864149258e-05,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,7.358796574408188e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,9.963183401850984e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0004726089537143,285.54705810546875,294.1499938964844,294.86865234375,293.31707763671875,295.73699951171875,294.9344787597656,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100816169288,6.268267682685291e-09,0.001008155522868,-0.0154694048687815,0.0,0.0,0.0,-0.0079441061243414,60.0,14.588175773620604,-0.0,-6.929783324949312e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,9.461263107368724e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,9.963200864149258e-05,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,7.358796574408188e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,9.963183401850984e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0004726089537143,285.54705810546875,294.1499938964844,294.86865234375,293.31707763671875,295.73699951171875,294.9344787597656,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100816169288,6.268267682685291e-09,0.001008155522868,-0.0154694048687815,0.0,0.0,0.0,-0.0079441061243414,60.0,14.588175773620604,-0.0,-6.929783324949312e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,9.454353858018294e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.955924906535074e-05,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,7.353422552114353e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.9559074442368e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0004722638404928,285.5394592285156,294.1499938964844,294.8500061035156,293.2991027832031,295.7213134765625,294.9173278808594,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.1898579595265354e-09,0.0010074183810502,-0.0152640724554657,0.0,0.0,0.0,-0.0079048974439501,60.0,14.515108108520508,-0.0,-6.919653827708316e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,9.454353858018294e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.955924906535074e-05,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,7.353422552114353e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.9559074442368e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0004722638404928,285.5394592285156,294.1499938964844,294.8500061035156,293.2991027832031,295.7213134765625,294.9173278808594,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.1898579595265354e-09,0.0010074183810502,-0.0152640724554657,0.0,0.0,0.0,-0.0079048974439501,60.0,14.515108108520508,-0.0,-6.919653827708316e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
