time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.445470641367136e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,9.946570207830518e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.346512575168163e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,9.946552745532244e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0004718200943898,285.5320129394531,294.1499938964844,294.8310852050781,293.2808837890625,295.70556640625,294.90008544921875,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064770467579,6.089072801529483e-09,0.0010064709931612,-0.0150001430884003,0.0,0.0,0.0,-0.00785450078547,60.0,14.43962860107422,-0.0,-6.906643790216549e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.445470641367136e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,9.946570207830518e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.346512575168163e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,9.946552745532244e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0004718200943898,285.5320129394531,294.1499938964844,294.8310852050781,293.2808837890625,295.70556640625,294.90008544921875,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064770467579,6.089072801529483e-09,0.0010064709931612,-0.0150001430884003,0.0,0.0,0.0,-0.00785450078547,60.0,14.43962860107422,-0.0,-6.906643790216549e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,9.434829553356394e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,9.935363777913152e-05,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,7.338236173382029e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,9.93534704321064e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0004712885711342,285.5247497558594,294.1499938964844,294.8121337890625,293.2626647949219,295.6898193359375,294.8828125,285.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005342346616,5.968367133846186e-09,0.0010053364094346,-0.0146840438246726,0.0,0.0,0.0,-0.0077941422350704,60.0,14.36227035522461,-0.0,-6.891078641046988e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,9.434829553356394e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,9.935363777913152e-05,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,7.338236173382029e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,9.93534704321064e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0004712885711342,285.5247497558594,294.1499938964844,294.8121337890625,293.2626647949219,295.6898193359375,294.8828125,285.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005342346616,5.968367133846186e-09,0.0010053364094346,-0.0146840438246726,0.0,0.0,0.0,-0.0077941422350704,60.0,14.36227035522461,-0.0,-6.891078641046988e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,9.428982593817636e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,9.92920613498427e-05,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,7.333687972277403e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.929189400281756e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0004709964850917,285.5212097167969,294.1499938964844,294.8026428222656,293.2535400390625,295.6819152832031,294.8741760253906,285.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047188261523,5.902043298533499e-09,0.0010047128889709,-0.0145103558897972,0.0,0.0,0.0,-0.0077609769068658,60.0,14.32302474975586,-0.0,-6.882532943564001e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,9.423017036169767e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,9.922924073180184e-05,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,7.329047366511077e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.922907338477673e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0004706984909716,285.5177001953125,294.1499938964844,294.7931823730469,293.2444152832031,295.6739807128906,294.8655700683594,285.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040825000032,5.834380978342324e-09,0.0010040765628218,-0.0143331615254282,0.0,0.0,0.0,-0.0077271414920687,60.0,14.283662796020508,-0.0,-6.873820979080848e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,9.410917846253142e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,9.910182416206226e-05,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,7.319636642932892e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,9.910166409099476e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0004700941208284,285.5107727050781,294.1499938964844,294.774169921875,293.22613525390625,295.6581420898437,294.8483581542969,285.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027926182374,5.697151195249717e-09,0.0010027869138866,-0.0139737781137228,0.0,0.0,0.0,-0.0076585221104323,60.0,14.204854011535645,-0.0,-6.856168255353623e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,9.410917846253142e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,9.910182416206226e-05,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,7.319636642932892e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,9.910166409099476e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0004700941208284,285.5107727050781,294.1499938964844,294.774169921875,293.22613525390625,295.6581420898437,294.8483581542969,285.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027926182374,5.697151195249717e-09,0.0010027869138866,-0.0139737781137228,0.0,0.0,0.0,-0.0076585221104323,60.0,14.204854011535645,-0.0,-6.856168255353623e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,9.39885139814578e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,9.897475683828816e-05,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,7.310251385206357e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,9.897459676722065e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0004694914096035,285.5040283203125,294.1499938964844,294.7551574707031,293.2078552246094,295.64227294921875,294.8312072753906,285.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015059961006,5.560297999807062e-09,0.0010015005245804,-0.0136153753846883,0.0,0.0,0.0,-0.0075900889933109,60.0,14.12623405456543,-0.0,-6.838586585899975e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,9.39885139814578e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,9.897475683828816e-05,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,7.310251385206357e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,9.897459676722065e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0004694914096035,285.5040283203125,294.1499938964844,294.7551574707031,293.2078552246094,295.64227294921875,294.8312072753906,285.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015059961006,5.560297999807062e-09,0.0010015005245804,-0.0136153753846883,0.0,0.0,0.0,-0.0075900889933109,60.0,14.12623405456543,-0.0,-6.838586585899975e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,9.387419413542376e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,9.885436884360388e-05,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,7.301359437406063e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.885420877253635e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0004689203633461,285.4974365234375,294.1499938964844,294.736083984375,293.1894836425781,295.6263427734375,294.8140869140625,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002870112657,5.430629279601362e-09,0.0010002815397456,-0.0132757844403386,0.0,0.0,0.0,-0.007525248453021,60.0,14.048526763916016,-0.0,-6.821948517199419e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,9.387419413542376e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,9.885436884360388e-05,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,7.301359437406063e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.885420877253635e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0004689203633461,285.4974365234375,294.1499938964844,294.736083984375,293.1894836425781,295.6263427734375,294.8140869140625,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002870112657,5.430629279601362e-09,0.0010002815397456,-0.0132757844403386,0.0,0.0,0.0,-0.007525248453021,60.0,14.048526763916016,-0.0,-6.821948517199419e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,9.37713120947592e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,9.874602255877107e-05,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,7.293356611626223e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,9.874586248770356e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004684064479079,285.49102783203125,294.1499938964844,294.71697998046875,293.1711120605469,295.61041259765625,294.7969970703125,285.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991897968575,5.3139292965909135e-09,0.000999184558168,-0.0129701532423496,0.0,0.0,0.0,-0.0074668931774795,60.0,13.97237491607666,-0.0,-6.806992303154402e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,9.37713120947592e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,9.874602255877107e-05,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,7.293356611626223e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,9.874586248770356e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004684064479079,285.49102783203125,294.1499938964844,294.71697998046875,293.1711120605469,295.61041259765625,294.7969970703125,285.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991897968575,5.3139292965909135e-09,0.000999184558168,-0.0129701532423496,0.0,0.0,0.0,-0.0074668931774795,60.0,13.97237491607666,-0.0,-6.806992303154402e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,9.372734348289669e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,9.869972564047202e-05,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,7.289936911547557e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,9.869956556940453e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0004681868304032,285.4878845214844,294.1499938964844,294.7074279785156,293.1618957519531,295.6024169921875,294.78839111328125,285.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987211087718,5.2640576342355425e-09,0.0009987158700823,-0.0128395399078726,0.0,0.0,0.0,-0.0074419556185603,60.0,13.93531608581543,-0.0,-6.80060594504539e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,9.368645260110496e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,9.865665924735369e-05,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,7.286756590474397e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,9.865650645224378e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0004679825797211,285.4848022460937,294.1499938964844,294.69781494140625,293.1526794433594,295.5943908691406,294.7798156738281,285.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982855990529,5.217665854928555e-09,0.0009982803603634,-0.0127180395647883,0.0,0.0,0.0,-0.0074187605641782,60.0,13.898752212524414,-0.0,-6.794667228859907e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,9.361492266179994e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,9.858132398221642e-05,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,7.28119193809107e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.858117118710652e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0004676252719946,285.47869873046875,294.1499938964844,294.6786193847656,293.1341857910156,295.578369140625,294.7625427246094,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975215652957,5.136499225955049e-09,0.0009975164430215,-0.0125054661184549,0.0,0.0,0.0,-0.0073781688697636,60.0,13.826959609985352,-0.0,-6.784284067862245e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,9.361492266179994e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,9.858132398221642e-05,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,7.28119193809107e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.858117118710652e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0004676252719946,285.47869873046875,294.1499938964844,294.6786193847656,293.1341857910156,295.578369140625,294.7625427246094,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975215652957,5.136499225955049e-09,0.0009975164430215,-0.0125054661184549,0.0,0.0,0.0,-0.0073781688697636,60.0,13.826959609985352,-0.0,-6.784284067862245e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,9.356686496175826e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.853071969700976e-05,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,7.277454278664663e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,9.853056690189987e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.000467385223601,285.4727783203125,294.1499938964844,294.6593322753906,293.1156311035156,295.562255859375,294.7451171875,285.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970087558031,5.0819464192386485e-09,0.0009970036335289,-0.012362590059638,0.0,0.0,0.0,-0.0073508899658918,60.0,13.758206367492676,-0.0,-6.777309380368024e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,9.356686496175826e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.853071969700976e-05,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,7.277454278664663e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,9.853056690189987e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.000467385223601,285.4727783203125,294.1499938964844,294.6593322753906,293.1156311035156,295.562255859375,294.7451171875,285.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970087558031,5.0819464192386485e-09,0.0009970036335289,-0.012362590059638,0.0,0.0,0.0,-0.0073508899658918,60.0,13.758206367492676,-0.0,-6.777309380368024e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.354048233944924e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,9.850294009083882e-05,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,7.275401731021702e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.850278729572892e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0004672534705605,285.4670104980469,294.1499938964844,294.63995361328125,293.09698486328125,295.5461120605469,294.7274475097656,285.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967267978936,5.05196462441404e-09,0.0009967217920348,-0.0122840674594044,0.0,0.0,0.0,-0.0073358975350856,60.0,13.692516326904297,-0.0,-6.773478133936808e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.354048233944924e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,9.850294009083882e-05,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,7.275401731021702e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.850278729572892e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0004672534705605,285.4670104980469,294.1499938964844,294.63995361328125,293.09698486328125,295.5461120605469,294.7274475097656,285.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967267978936,5.05196462441404e-09,0.0009967217920348,-0.0122840674594044,0.0,0.0,0.0,-0.0073358975350856,60.0,13.692516326904297,-0.0,-6.773478133936808e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.353539644507693e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,9.849757771007717e-05,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,7.275005918927491e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,9.849742491496728e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,0.0004672280629165,285.4613952636719,294.1499938964844,294.6205139160156,293.0782775878906,295.5299072265625,294.7095031738281,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966718498617,5.0461141931634765e-09,0.0009966667275875,-0.0122687453404068,0.0,0.0,0.0,-0.0073329717852175,60.0,13.62986660003662,-0.0,-6.772730642978786e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.353539644507693e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,9.849757771007717e-05,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,7.275005918927491e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,9.849742491496728e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,0.0004672280629165,285.4613952636719,294.1499938964844,294.6205139160156,293.0782775878906,295.5299072265625,294.7095031738281,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966718498617,5.0461141931634765e-09,0.0009966667275875,-0.0122687453404068,0.0,0.0,0.0,-0.0073329717852175,60.0,13.62986660003662,-0.0,-6.772730642978786e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,9.354271605843678e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,9.850527567323296e-05,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,7.27557489881292e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,9.850513015408068e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0004672646173276,285.45867919921875,294.1499938964844,294.6107788085937,293.06890869140625,295.52178955078125,294.70037841796875,285.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967496152967,5.054367147039329e-09,0.0009967446094378,-0.0122903594747185,0.0,0.0,0.0,-0.0073370998725295,60.0,13.599987983703612,-0.0,-6.773785088398655e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,9.355249494547024e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,9.851557115325704e-05,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,7.276335236383602e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.851542563410476e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0004673134535551,285.4559631347656,294.1499938964844,294.6010131835937,293.0595092773437,295.5136413574219,294.691162109375,285.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996854272671,5.0654107575098806e-09,0.0009968492668122,-0.0123192816972732,0.0,0.0,0.0,-0.0073426263406872,60.0,13.570550918579102,-0.0,-6.775196226271873e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,9.35816133278422e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,9.85462320386432e-05,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,7.278599514393136e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,9.854608651949091e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,0.0004674589144997,285.4506530761719,294.1499938964844,294.5813903808594,293.0406188964844,295.497314453125,294.6725769042969,285.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971625404432,5.098330646546856e-09,0.000997157418169,-0.012405501678586,0.0,0.0,0.0,-0.0073590818792581,60.0,13.513057708740234,-0.0,-6.779404060353046e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,9.35816133278422e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,9.85462320386432e-05,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,7.278599514393136e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,9.854608651949091e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,0.0004674589144997,285.4506530761719,294.1499938964844,294.5813903808594,293.0406188964844,295.497314453125,294.6725769042969,285.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971625404432,5.098330646546856e-09,0.000997157418169,-0.012405501678586,0.0,0.0,0.0,-0.0073590818792581,60.0,13.513057708740234,-0.0,-6.779404060353046e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,9.362797572975978e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.859505371423438e-05,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,7.282205478986725e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.859491547103973e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0004676905227825,285.4455261230469,294.1499938964844,294.5616760253906,293.02166748046875,295.4809265136719,294.653564453125,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976557921618,5.150802007136691e-09,0.0009976506698876,-0.0125429248437285,0.0,0.0,0.0,-0.0073853200301527,60.0,13.4581937789917,-0.0,-6.786113004864093e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,9.362797572975978e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.859505371423438e-05,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,7.282205478986725e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.859491547103973e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0004676905227825,285.4455261230469,294.1499938964844,294.5616760253906,293.02166748046875,295.4809265136719,294.653564453125,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976557921618,5.150802007136691e-09,0.0009976506698876,-0.0125429248437285,0.0,0.0,0.0,-0.0073853200301527,60.0,13.4581937789917,-0.0,-6.786113004864093e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,9.368290920974688e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,9.865289757726714e-05,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,7.286477921297774e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,9.865275933407248e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0004679649427998,285.4405212402344,294.1499938964844,294.5418701171875,293.0025939941406,295.4644470214844,294.6341857910156,285.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982405463233,5.212986486924365e-09,0.0009982353076338,-0.0127057861536741,0.0,0.0,0.0,-0.007416415028274,60.0,13.40501880645752,-0.0,-6.794068241333663e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,9.368290920974688e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,9.865289757726714e-05,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,7.286477921297774e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,9.865275933407248e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0004679649427998,285.4405212402344,294.1499938964844,294.5418701171875,293.0025939941406,295.4644470214844,294.6341857910156,285.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982405463233,5.212986486924365e-09,0.0009982353076338,-0.0127057861536741,0.0,0.0,0.0,-0.007416415028274,60.0,13.40501880645752,-0.0,-6.794068241333663e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,9.374236833536996e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,9.87155071925372e-05,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,7.291101792361587e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,9.871536894934252e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,0.0004682619764935,285.4356994628906,294.1499938964844,294.5219421386719,292.9834289550781,295.4479064941406,294.6144714355469,285.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988732635974,5.2803006411750175e-09,0.000998868024908,-0.0128820808604359,0.0,0.0,0.0,-0.007450075354427,60.0,13.35301113128662,-0.0,-6.80268570363296e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,9.374236833536996e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,9.87155071925372e-05,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,7.291101792361587e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,9.871536894934252e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,0.0004682619764935,285.4356994628906,294.1499938964844,294.5219421386719,292.9834289550781,295.4479064941406,294.6144714355469,285.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988732635974,5.2803006411750175e-09,0.000998868024908,-0.0128820808604359,0.0,0.0,0.0,-0.007450075354427,60.0,13.35301113128662,-0.0,-6.80268570363296e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,9.377174865221603e-05,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,9.87464445643127e-05,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,7.293387170648202e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,9.874630632111804e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0004684087180066,285.433349609375,294.1499938964844,294.5119323730469,292.97381591796875,295.4395751953125,294.6044616699219,285.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991859551519,5.313559814368318e-09,0.0009991807164624,-0.0129691855981946,0.0,0.0,0.0,-0.0074667064473032,60.0,13.32726764678955,-0.0,-6.806944696791106e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.380023402627558e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,9.877643606159836e-05,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,7.29560197214596e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.877629781840368e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,0.0004685510066337,285.4310607910156,294.1499938964844,294.5018920898437,292.9641418457031,295.4312438964844,294.5943908691406,285.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994887514039,5.345804243717112e-09,0.0009994833962991,-0.0130536332726478,0.0,0.0,0.0,-0.0074828285723924,60.0,13.301548957824709,-0.0,-6.811075792256815e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.385530574945732e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.883443271974102e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,7.29988532839343e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,9.883429447654636e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.000468826125143,285.42645263671875,294.1499938964844,294.48175048828125,292.9447631835937,295.41461181640625,294.5742492675781,285.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000753682106,5.408150371977172e-09,0.0010000700131058,-0.013216913677752,0.0,0.0,0.0,-0.0075140069238841,60.0,13.24996566772461,-0.0,-6.819066555863176e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.385530574945732e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.883443271974102e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,7.29988532839343e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,9.883429447654636e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.000468826125143,285.42645263671875,294.1499938964844,294.48175048828125,292.9447631835937,295.41461181640625,294.5742492675781,285.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000753682106,5.408150371977172e-09,0.0010000700131058,-0.013216913677752,0.0,0.0,0.0,-0.0075140069238841,60.0,13.24996566772461,-0.0,-6.819066555863176e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.3897913757246e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,9.887929627439009e-05,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,7.303198799490929e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,9.88791580311954e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0004690389323513,285.4220886230469,294.1499938964844,294.4614562988281,292.9252319335937,295.3978271484375,294.5538024902344,285.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005283402279,5.4563638052229635e-09,0.0010005228687077,-0.0133431823924183,0.0,0.0,0.0,-0.007538114208728,60.0,13.197537422180176,-0.0,-6.825248988207022e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
