time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.3897913757246e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,9.887929627439009e-05,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,7.303198799490929e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,9.88791580311954e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0004690389323513,285.4220886230469,294.1499938964844,294.4614562988281,292.9252319335937,295.3978271484375,294.5538024902344,285.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005283402279,5.4563638052229635e-09,0.0010005228687077,-0.0133431823924183,0.0,0.0,0.0,-0.007538114208728,60.0,13.197537422180176,-0.0,-6.825248988207022e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,9.392946230946107e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,9.891251829685645e-05,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,7.305652252398431e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,9.891238005366176e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0004691965586971,285.4178466796875,294.1499938964844,294.4410095214844,292.90557861328125,295.3810119628906,294.53326416015625,285.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100086373277,5.492049037769675e-09,0.0010008581448346,-0.0134366387501358,0.0,0.0,0.0,-0.0075559578835964,60.0,13.144189834594728,-0.0,-6.829827015053527e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,9.392946230946107e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,9.891251829685645e-05,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,7.305652252398431e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,9.891238005366176e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0004691965586971,285.4178466796875,294.1499938964844,294.4410095214844,292.90557861328125,295.3810119628906,294.53326416015625,285.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100086373277,5.492049037769675e-09,0.0010008581448346,-0.0134366387501358,0.0,0.0,0.0,-0.0075559578835964,60.0,13.144189834594728,-0.0,-6.829827015053527e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,9.3943061074242e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.892683010548352e-05,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,7.306709449039772e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.892669913824648e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,0.0004692644579336,285.41375732421875,294.1499938964844,294.4204406738281,292.8857727050781,295.3641052246094,294.5126953125,285.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010078549385,5.5073838822750085e-09,0.0010010023834183,-0.0134767992421984,0.0,0.0,0.0,-0.0075636259280145,60.0,13.089105606079102,-0.0,-6.831794507888844e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,9.3943061074242e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.892683010548352e-05,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,7.306709449039772e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.892669913824648e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,0.0004692644579336,285.41375732421875,294.1499938964844,294.4204406738281,292.8857727050781,295.3641052246094,294.5126953125,285.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010078549385,5.5073838822750085e-09,0.0010010023834183,-0.0134767992421984,0.0,0.0,0.0,-0.0075636259280145,60.0,13.089105606079102,-0.0,-6.831794507888844e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.394134394824503e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,9.89250183920376e-05,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,7.306575571419671e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.892488742480054e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0004692559014074,285.4117736816406,294.1499938964844,294.4100952148437,292.8758239746094,295.3556213378906,294.5023803710937,285.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000988879241,5.505403244399076e-09,0.0010009834077209,-0.0134716127067804,0.0,0.0,0.0,-0.0075626340694725,60.0,13.06061840057373,-0.0,-6.831540844132179e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,9.39372112043202e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,9.892066736938432e-05,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,7.306253974093124e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,9.892053640214726e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0004692352667916,285.4098205566406,294.1499938964844,294.39971923828125,292.8658447265625,295.3471374511719,294.4920959472656,285.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009446414187,5.500680799741531e-09,0.0010009391698986,-0.0134592438116669,0.0,0.0,0.0,-0.0075602731667459,60.0,13.031853675842283,-0.0,-6.830934751178577e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,9.391578350914642e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.889809734886512e-05,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,7.304587779799476e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,9.889797365758568e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.000469128252007,285.4059753417969,294.1499938964844,294.3788452148437,292.84576416015625,295.3301086425781,294.4715576171875,285.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007182136178,5.476328279740983e-09,0.0010007127420976,-0.0133954649791121,0.0,0.0,0.0,-0.0075481082312762,60.0,12.972882270812988,-0.0,-6.827809784226703e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,9.391578350914642e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.889809734886512e-05,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,7.304587779799476e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,9.889797365758568e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.000469128252007,285.4059753417969,294.1499938964844,294.3788452148437,292.84576416015625,295.3301086425781,294.4715576171875,285.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007182136178,5.476328279740983e-09,0.0010007127420976,-0.0133954649791121,0.0,0.0,0.0,-0.0075481082312762,60.0,12.972882270812988,-0.0,-6.827809784226703e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,9.387542377226056e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,9.885559848044068e-05,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,7.301448204088956e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,9.885546751320362e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0004689266497734,285.4023132324219,294.1499938964844,294.3578186035156,292.82550048828125,295.31304931640625,294.4510498046875,285.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.430511595960752e-09,0.0010002820054069,-0.0132754743099212,0.0,0.0,0.0,-0.0075251976959407,60.0,12.91187572479248,-0.0,-6.821933595801968e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,9.387542377226056e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,9.885559848044068e-05,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,7.301448204088956e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,9.885546751320362e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0004689266497734,285.4023132324219,294.1499938964844,294.3578186035156,292.82550048828125,295.31304931640625,294.4510498046875,285.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.430511595960752e-09,0.0010002820054069,-0.0132754743099212,0.0,0.0,0.0,-0.0075251976959407,60.0,12.91187572479248,-0.0,-6.821933595801968e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.381413838127628e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,9.879105346044526e-05,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,7.296680996660143e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.87909297691658e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0004686205065809,285.3987731933594,294.1499938964844,294.33660888671875,292.8051147460937,295.2958984375,294.4306945800781,285.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999632757157,5.360975663393219e-09,0.0009996274020522,-0.0130933644250035,0.0,0.0,0.0,-0.0074904216453433,60.0,12.848336219787598,-0.0,-6.813019837181855e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.381413838127628e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,9.879105346044526e-05,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,7.296680996660143e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.87909297691658e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0004686205065809,285.3987731933594,294.1499938964844,294.33660888671875,292.8051147460937,295.2958984375,294.4306945800781,285.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999632757157,5.360975663393219e-09,0.0009996274020522,-0.0130933644250035,0.0,0.0,0.0,-0.0074904216453433,60.0,12.848336219787598,-0.0,-6.813019837181855e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,9.373806824442e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.871095244307072e-05,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,7.290764187928289e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,9.871082875179128e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0004682405560743,285.3953857421875,294.1499938964844,294.31524658203125,292.7845458984375,295.2786865234375,294.4104309082031,285.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988227393478,5.27469490307908e-09,0.000998817384243,-0.012867396697402,0.0,0.0,0.0,-0.0074472827836871,60.0,12.782925605773926,-0.0,-6.801967344927108e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,9.373806824442e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.871095244307072e-05,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,7.290764187928289e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,9.871082875179128e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0004682405560743,285.3953857421875,294.1499938964844,294.31524658203125,292.7845458984375,295.2786865234375,294.4104309082031,285.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988227393478,5.27469490307908e-09,0.000998817384243,-0.012867396697402,0.0,0.0,0.0,-0.0074472827836871,60.0,12.782925605773926,-0.0,-6.801967344927108e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,9.369130566483364e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,9.86617014859803e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,7.287126936716959e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,9.866157779470086e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.0004680069396272,285.3937683105469,294.1499938964844,294.3044738769531,292.7742004394531,295.2700500488281,294.400390625,285.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321454972,5.221651111497749e-09,0.0009983162162825,-0.0127284796908497,0.0,0.0,0.0,-0.007420745678246,60.0,12.749180793762209,-0.0,-6.795177398544183e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,9.3642964202445e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,9.861079888651147e-05,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,7.283366721821949e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,9.861067519523203e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0004677654942497,285.3921813964844,294.1499938964844,294.2936706542969,292.7637939453125,295.26141357421875,294.3903503417969,285.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978062007576,5.166831851255438e-09,0.0009978010784834,-0.0125849079340696,0.0,0.0,0.0,-0.0073933340609073,60.0,12.715127944946287,-0.0,-6.788163631199495e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,9.3533075414598e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,9.849507478065787e-05,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,7.274819654412568e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,9.849495836533606e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0004672165669035,285.3890991210937,294.1499938964844,294.2719421386719,292.7428894042969,295.2440795898437,294.3703918457031,285.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966372745111,5.0422168662578315e-09,0.0009966321522369,-0.0122585352510213,0.0,0.0,0.0,-0.0073310337029397,60.0,12.6459321975708,-0.0,-6.772232552521018e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,9.3533075414598e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,9.849507478065787e-05,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,7.274819654412568e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,9.849495836533606e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0004672165669035,285.3890991210937,294.1499938964844,294.2719421386719,292.7428894042969,295.2440795898437,294.3703918457031,285.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966372745111,5.0422168662578315e-09,0.0009966321522369,-0.0122585352510213,0.0,0.0,0.0,-0.0073310337029397,60.0,12.6459321975708,-0.0,-6.772232552521018e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,9.34162162593566e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.83720092335716e-05,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,7.265729800565168e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,9.837189281824976e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.000466632831376,285.3861389160156,294.1499938964844,294.25,292.7217712402344,295.2267150878906,294.3506164550781,285.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953911649063,4.9096984255925236e-09,0.0009953862754628,-0.0119114629924297,0.0,0.0,0.0,-0.0072647668421268,60.0,12.575016021728516,-0.0,-6.755311687811627e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,9.34162162593566e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.83720092335716e-05,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,7.265729800565168e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,9.837189281824976e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.000466632831376,285.3861389160156,294.1499938964844,294.25,292.7217712402344,295.2267150878906,294.3506164550781,285.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953911649063,4.9096984255925236e-09,0.0009953862754628,-0.0119114629924297,0.0,0.0,0.0,-0.0072647668421268,60.0,12.575016021728516,-0.0,-6.755311687811627e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,9.325162682216614e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,9.819868864724413e-05,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,7.252928480738774e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,9.81985722319223e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0004658106772694,285.3833312988281,294.1499938964844,294.2245178222656,292.7008056640625,295.2091979980469,294.330322265625,285.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936363203451,4.7230854782753795e-09,0.0009936316637322,-0.0114227076992392,0.0,0.0,0.0,-0.0071714497171342,60.0,12.50029468536377,-0.0,-6.731519874847437e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,9.325162682216614e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,9.819868864724413e-05,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,7.252928480738774e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,9.81985722319223e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0004658106772694,285.3833312988281,294.1499938964844,294.2245178222656,292.7008056640625,295.2091979980469,294.330322265625,285.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936363203451,4.7230854782753795e-09,0.0009936316637322,-0.0114227076992392,0.0,0.0,0.0,-0.0071714497171342,60.0,12.50029468536377,-0.0,-6.731519874847437e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.303471597377212e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.797026723390444e-05,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,7.236057717818767e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.797015809454024e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,0.0004647271998692,285.380615234375,294.1499938964844,294.19244384765625,292.6803283691406,295.1915283203125,294.3099365234375,285.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991323729977,4.4771795160158945e-09,0.0009913193061947,-0.0107786459848284,0.0,0.0,0.0,-0.0070484816096723,60.0,12.422264099121094,-0.0,-6.700233257106447e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.303471597377212e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.797026723390444e-05,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,7.236057717818767e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.797015809454024e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,0.0004647271998692,285.380615234375,294.1499938964844,294.19244384765625,292.6803283691406,295.1915283203125,294.3099365234375,285.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991323729977,4.4771795160158945e-09,0.0009913193061947,-0.0107786459848284,0.0,0.0,0.0,-0.0070484816096723,60.0,12.422264099121094,-0.0,-6.700233257106447e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,9.289817535318434e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,9.782647975953296e-05,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,7.225437002489343e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.782637062016876e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0004640451516024,285.3793029785156,294.1499938964844,294.174072265625,292.6702880859375,295.1826171875,294.2994689941406,285.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898686548694,4.322390889655026e-09,0.0009898643475025,-0.0103732263669371,0.0,0.0,0.0,-0.0069710807874798,60.0,12.381074905395508,-0.0,-6.680576092321644e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,9.274823241867124e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,9.766857692738996e-05,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,7.213774370029569e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,9.766846778802574e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,0.0004632961354218,285.3780212402344,294.1499938964844,294.1542358398437,292.6603088378906,295.17364501953125,294.28875732421875,285.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882708545774,4.152409971425186e-09,0.0009882666636258,-0.0099280094727873,0.0,0.0,0.0,-0.0068860836327075,60.0,12.338199615478516,-0.0,-6.659023199517834e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,9.242216765414923e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.732521721161902e-05,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,7.188414019765332e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,9.73251080722548e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0004616674268618,285.3755798339844,294.1499938964844,294.1104431152344,292.64068603515625,295.1553955078125,294.26678466796875,285.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847958572208,3.782794966156189e-09,0.0009847921319305,-0.0089598875492811,0.0,0.0,0.0,-0.0067012584768235,60.0,12.24888038635254,-0.0,-6.612278014017647e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,9.242216765414923e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.732521721161902e-05,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,7.188414019765332e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,9.73251080722548e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0004616674268618,285.3755798339844,294.1499938964844,294.1104431152344,292.64068603515625,295.1553955078125,294.26678466796875,285.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847958572208,3.782794966156189e-09,0.0009847921319305,-0.0089598875492811,0.0,0.0,0.0,-0.0067012584768235,60.0,12.24888038635254,-0.0,-6.612278014017647e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,9.213430166710168e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,9.70220789895393e-05,299.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,7.166023715399206e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.702196985017508e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0004602294648066,285.3732604980469,294.1499938964844,294.0614318847656,292.6214294433594,295.1366882324219,294.243896484375,285.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817277314141,3.4564680007065363e-09,0.0009817242389544,-0.0081051280722022,0.0,0.0,0.0,-0.0065380781888961,60.0,12.159601211547852,-0.0,-6.57114398450176e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,9.213430166710168e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,9.70220789895393e-05,299.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,7.166023715399206e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.702196985017508e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0004602294648066,285.3732604980469,294.1499938964844,294.0614318847656,292.6214294433594,295.1366882324219,294.243896484375,285.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817277314141,3.4564680007065363e-09,0.0009817242389544,-0.0081051280722022,0.0,0.0,0.0,-0.0065380781888961,60.0,12.159601211547852,-0.0,-6.57114398450176e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,9.200820204569028e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.688928548712283e-05,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,7.156215724535286e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.688917634775862e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.000459599570604,285.37109375,294.1499938964844,294.0077819824219,292.6025085449219,295.117431640625,294.2191772460937,285.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803823195397,3.313486152123346e-09,0.0009803790599107,-0.0077306060120463,0.0,0.0,0.0,-0.0064665749669075,60.0,12.081132888793944,-0.0,-6.553161568945144e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,9.200820204569028e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.688928548712283e-05,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,7.156215724535286e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.688917634775862e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.000459599570604,285.37109375,294.1499938964844,294.0077819824219,292.6025085449219,295.117431640625,294.2191772460937,285.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803823195397,3.313486152123346e-09,0.0009803790599107,-0.0077306060120463,0.0,0.0,0.0,-0.0064665749669075,60.0,12.081132888793944,-0.0,-6.553161568945144e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,9.214740566676484e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,9.70358742051758e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,7.167043077060953e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,9.703576506581156e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0004602949484251,285.3690490722656,294.1499938964844,293.94989013671875,292.5838623046875,295.0975036621094,294.1902770996094,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818639373406,3.4712002161541022e-09,0.000981860444881,-0.0081437192857265,0.0,0.0,0.0,-0.0065454337745904,60.0,12.024917602539062,-0.0,-6.572998501042093e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,9.214740566676484e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,9.70358742051758e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,7.167043077060953e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,9.703576506581156e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0004602949484251,285.3690490722656,294.1499938964844,293.94989013671875,292.5838623046875,295.0975036621094,294.1902770996094,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818639373406,3.4712002161541022e-09,0.000981860444881,-0.0081437192857265,0.0,0.0,0.0,-0.0065454337745904,60.0,12.024917602539062,-0.0,-6.572998501042093e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,9.231958392774686e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.721718379296362e-05,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,7.180434477049857e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,9.721708192955704e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,0.0004611549957189,285.3681030273437,294.1499938964844,293.9195251464844,292.5746154785156,295.08721923828125,294.1727294921875,285.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836994577199,3.6663168057060602e-09,0.0009836957324296,-0.0086547955870628,0.0,0.0,0.0,-0.0066430065780878,60.0,12.008475303649902,-0.0,-6.597581148071185e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,9.255057375412434e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,9.74604263319634e-05,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,7.198400271590799e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,9.74603244685568e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0004623088461812,285.3671569824219,294.1499938964844,293.8882751464844,292.5654296875,295.0766906738281,294.15234375,285.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861602447926,3.928089409299673e-09,0.000986156403087,-0.0093404566869139,0.0,0.0,0.0,-0.0067739044316112,60.0,11.999125480651855,-0.0,-6.630634175053275e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.30663663893938e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,9.800357656786218e-05,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.238516991492361e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,9.800347470445558e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0004648853209801,285.3653564453125,294.1499938964844,293.82342529296875,292.5472106933594,295.05499267578125,294.1046447753906,285.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916544659063,4.512623164032448e-09,0.000991650042124,-0.0108714811503887,0.0,0.0,0.0,-0.0070661925710737,60.0,11.992265701293944,-0.0,-6.704738098051166e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.30663663893938e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,9.800357656786218e-05,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.238516991492361e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,9.800347470445558e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0004648853209801,285.3653564453125,294.1499938964844,293.82342529296875,292.5472106933594,295.05499267578125,294.1046447753906,285.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916544659063,4.512623164032448e-09,0.000991650042124,-0.0108714811503887,0.0,0.0,0.0,-0.0070661925710737,60.0,11.992265701293944,-0.0,-6.704738098051166e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
