time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,9.351068001706152e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,9.847145702224223e-05,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,7.273074879776686e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,9.847135515883564e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0004671047790907,285.3637084960937,294.1499938964844,293.7557678222656,292.5291442871094,295.03228759765625,294.04656982421875,285.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963888442143,5.016148385550423e-09,0.0009963838383555,-0.0121902646496891,0.0,0.0,0.0,-0.0073179812170565,60.0,11.988696098327637,-0.0,-6.76890223871851e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,9.351068001706152e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,9.847145702224223e-05,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,7.273074879776686e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,9.847135515883564e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0004671047790907,285.3637084960937,294.1499938964844,293.7557678222656,292.5291442871094,295.03228759765625,294.04656982421875,285.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963888442143,5.016148385550423e-09,0.0009963838383555,-0.0121902646496891,0.0,0.0,0.0,-0.0073179812170565,60.0,11.988696098327637,-0.0,-6.76890223871851e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,9.357874660054222e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,9.854313248069956e-05,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,7.278368138941005e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.854303061729296e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,0.0004674447991419,285.3621826171875,294.1499938964844,293.685791015625,292.5111999511719,295.0086669921875,293.9853515625,285.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971167892217,5.093240940112764e-09,0.0009971117833629,-0.0123921688646078,0.0,0.0,0.0,-0.0073565472848713,60.0,11.960525512695312,-0.0,-6.77875320320709e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,9.357874660054222e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,9.854313248069956e-05,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,7.278368138941005e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.854303061729296e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,0.0004674447991419,285.3621826171875,294.1499938964844,293.685791015625,292.5111999511719,295.0086669921875,293.9853515625,285.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971167892217,5.093240940112764e-09,0.0009971117833629,-0.0123921688646078,0.0,0.0,0.0,-0.0073565472848713,60.0,11.960525512695312,-0.0,-6.77875320320709e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,9.309194865636528e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,9.803051216294988e-05,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,7.240506238304079e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.803041029954328e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,0.0004650131450034,285.3608093261719,294.1499938964844,293.614013671875,292.49334716796875,294.9843139648437,293.9295654296875,285.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919314179569,4.541450326911445e-09,0.0009919268777593,-0.0109469778835773,0.0,0.0,0.0,-0.0070806369185447,60.0,11.888050079345703,-0.0,-6.708403077482218e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,9.309194865636528e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,9.803051216294988e-05,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,7.240506238304079e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.803041029954328e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,0.0004650131450034,285.3608093261719,294.1499938964844,293.614013671875,292.49334716796875,294.9843139648437,293.9295654296875,285.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919314179569,4.541450326911445e-09,0.0009919268777593,-0.0109469778835773,0.0,0.0,0.0,-0.0070806369185447,60.0,11.888050079345703,-0.0,-6.708403077482218e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,9.28136141737923e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,9.773740748642012e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,7.218857354018837e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,9.773730562301353e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0004636227968148,285.3601379394531,294.1499938964844,293.5775756835937,292.4844665527344,294.9719543457031,293.9030456542969,285.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889689972624,4.225961802717393e-09,0.0009889648063108,-0.0101206507533788,0.0,0.0,0.0,-0.0069228964857757,60.0,11.843814849853516,-0.0,-6.668344099125535e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,9.25045897020027e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,9.741198300616816e-05,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,7.194821955636144e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,9.741188841871916e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004620791587512,285.3595275878906,294.1499938964844,293.54083251953125,292.4756164550781,294.95928955078125,293.8798217773437,285.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985670601949,3.875682441645267e-09,0.0009856667602434,-0.009203185327351,0.0,0.0,0.0,-0.0067477137781679,60.0,11.791974067687988,-0.0,-6.624009785127782e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.206745016854256e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,9.69516549957916e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,7.160821405705065e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,9.695155313238502e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,0.0004598955565597,285.3583984375,294.1499938964844,293.466796875,292.4579467773437,294.93359375,293.8344116210937,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810110786929,3.3801790255694182e-09,0.0009810077026486,-0.0079052979126572,0.0,0.0,0.0,-0.006499933078885,60.0,11.69560718536377,-0.0,-6.561545973227112e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.206745016854256e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,9.69516549957916e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,7.160821405705065e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,9.695155313238502e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,0.0004598955565597,285.3583984375,294.1499938964844,293.466796875,292.4579467773437,294.93359375,293.8344116210937,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810110786929,3.3801790255694182e-09,0.0009810077026486,-0.0079052979126572,0.0,0.0,0.0,-0.006499933078885,60.0,11.69560718536377,-0.0,-6.561545973227112e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,9.202449291478842e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.690641309134662e-05,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.157480285968632e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,9.690631850389764e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0004596809740178,285.3573608398437,294.1499938964844,293.3923645019531,292.4403991699219,294.9071350097656,293.7862548828125,285.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805511217564,3.3314369041193e-09,0.0009805477457121,-0.0077776261605322,0.0,0.0,0.0,-0.0064755510538816,60.0,11.622106552124023,-0.0,-6.555417542131181e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,9.202449291478842e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.690641309134662e-05,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.157480285968632e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,9.690631850389764e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0004596809740178,285.3573608398437,294.1499938964844,293.3923645019531,292.4403991699219,294.9071350097656,293.7862548828125,285.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805511217564,3.3314369041193e-09,0.0009805477457121,-0.0077776261605322,0.0,0.0,0.0,-0.0064755510538816,60.0,11.622106552124023,-0.0,-6.555417542131181e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,9.253073221771048e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,9.743951522978024e-05,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,7.196854858193547e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,9.743941336637364e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0004622097767423,285.3564453125,294.1499938964844,293.3179931640625,292.4229736328125,294.8796081542969,293.7265930175781,285.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859433630481,3.9051517575217084e-09,0.0009859395213425,-0.009280377998948,0.0,0.0,0.0,-0.0067624282091856,60.0,11.597268104553224,-0.0,-6.627734450148638e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,9.253073221771048e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,9.743951522978024e-05,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,7.196854858193547e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,9.743941336637364e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0004622097767423,285.3564453125,294.1499938964844,293.3179931640625,292.4229736328125,294.8796081542969,293.7265930175781,285.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859433630481,3.9051517575217084e-09,0.0009859395213425,-0.009280377998948,0.0,0.0,0.0,-0.0067624282091856,60.0,11.597268104553224,-0.0,-6.627734450148638e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.31018585106358e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.8040938610211e-05,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,7.241276034619659e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.804084402276204e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,0.0004650626797229,285.35565185546875,294.1499938964844,293.244140625,292.4056701660156,294.8511047363281,293.6528625488281,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920309530571,4.552410892699754e-09,0.0009920264128595,-0.0109756896272301,0.0,0.0,0.0,-0.0070861005224287,60.0,11.594317436218262,-0.0,-6.709797162329778e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.31018585106358e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.8040938610211e-05,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,7.241276034619659e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.804084402276204e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,0.0004650626797229,285.35565185546875,294.1499938964844,293.244140625,292.4056701660156,294.8511047363281,293.6528625488281,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920309530571,4.552410892699754e-09,0.0009920264128595,-0.0109756896272301,0.0,0.0,0.0,-0.0070861005224287,60.0,11.594317436218262,-0.0,-6.709797162329778e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,9.33288611122407e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,9.827997564570978e-05,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,7.258931145770475e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,9.82798810582608e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0004661965940613,285.35528564453125,294.1499938964844,293.20758056640625,292.3970642089844,294.8365478515625,293.61346435546875,285.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944482007995,4.809662002003279e-09,0.0009944434277713,-0.0116494623944163,0.0,0.0,0.0,-0.0072147315368056,60.0,11.59364414215088,-0.0,-6.74255318244832e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,9.364503057440744e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,9.86129161901772e-05,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,7.283521699719131e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,9.861282160272822e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,0.000467775913421,285.3549499511719,294.1499938964844,293.1713256835937,292.3885192871094,294.8217163085937,293.57086181640625,285.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978156303986,5.167977601416851e-09,0.0009978103917092,-0.0125879095867276,0.0,0.0,0.0,-0.0073938998393714,60.0,11.59811019897461,-0.0,-6.788310003003063e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,9.379320545122027e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.876895637717098e-05,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,7.295046816579998e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,9.8768861789722e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.000468516111141,285.3543701171875,294.1499938964844,293.1000061035156,292.3716125488281,294.7916564941406,293.4884033203125,285.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993966668844,5.335873964895654e-09,0.0009993913117796,-0.0130276242271065,0.0,0.0,0.0,-0.0074778688140213,60.0,11.582195281982422,-0.0,-6.809803210217069e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,9.379320545122027e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.876895637717098e-05,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,7.295046816579998e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,9.8768861789722e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.000468516111141,285.3543701171875,294.1499938964844,293.1000061035156,292.3716125488281,294.7916564941406,293.4884033203125,285.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993966668844,5.335873964895654e-09,0.0009993913117796,-0.0130276242271065,0.0,0.0,0.0,-0.0074778688140213,60.0,11.582195281982422,-0.0,-6.809803210217069e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.31963586481288e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.81404446065426e-05,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,7.248624751809984e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,9.81403500190936e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0004655347438529,285.3539123535156,294.1499938964844,293.0306701660156,292.3549499511719,294.7609558105469,293.41729736328125,285.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930367814376,4.6593586766618955e-09,0.0009930321248248,-0.0112558007240295,0.0,0.0,0.0,-0.0071395812556147,60.0,11.511360168457031,-0.0,-6.72340476626232e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.31963586481288e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.81404446065426e-05,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,7.248624751809984e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,9.81403500190936e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0004655347438529,285.3539123535156,294.1499938964844,293.0306701660156,292.3549499511719,294.7609558105469,293.41729736328125,285.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930367814376,4.6593586766618955e-09,0.0009930321248248,-0.0112558007240295,0.0,0.0,0.0,-0.0071395812556147,60.0,11.511360168457031,-0.0,-6.72340476626232e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,9.274681360693648e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.766704170033336e-05,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.213659409899265e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.7666954388842e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,0.0004632891505025,285.35357666015625,294.1499938964844,292.9637451171875,292.338623046875,294.7297668457031,293.3554077148437,285.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882488520815,4.149798282782058e-09,0.00098824466113,-0.0099211651831865,0.0,0.0,0.0,-0.0068847900256514,60.0,11.42633056640625,-0.0,-6.65869208660297e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,9.274681360693648e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.766704170033336e-05,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.213659409899265e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.7666954388842e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,0.0004632891505025,285.35357666015625,294.1499938964844,292.9637451171875,292.338623046875,294.7297668457031,293.3554077148437,285.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882488520815,4.149798282782058e-09,0.00098824466113,-0.0099211651831865,0.0,0.0,0.0,-0.0068847900256514,60.0,11.42633056640625,-0.0,-6.65869208660297e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,9.229416900780052e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,9.71903864410706e-05,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,7.178453961387277e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.719029912957922e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.000461028132122,285.35333251953125,294.1499938964844,292.8997497558594,292.3226928710937,294.6981811523437,293.3005676269531,285.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834228549152,3.6367304723228236e-09,0.0009834192460402,-0.0085772974416613,0.0,0.0,0.0,-0.0066282199695706,60.0,11.337334632873535,-0.0,-6.593850088165709e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,9.229416900780052e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,9.71903864410706e-05,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,7.178453961387277e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.719029912957922e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.000461028132122,285.35333251953125,294.1499938964844,292.8997497558594,292.3226928710937,294.6981811523437,293.3005676269531,285.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834228549152,3.6367304723228236e-09,0.0009834192460402,-0.0085772974416613,0.0,0.0,0.0,-0.0066282199695706,60.0,11.337334632873535,-0.0,-6.593850088165709e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,9.217151819029824e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.706123091746122e-05,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,7.168914453359321e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,9.706114360596985e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,0.000460415467387,285.353271484375,294.1499938964844,292.8690185546875,292.3149108886719,294.6822509765625,293.2748107910156,285.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821167914196,3.4976981311274358e-09,0.00098211329896,-0.008213123306632,0.0,0.0,0.0,-0.006558702327311,60.0,11.297281265258787,-0.0,-6.576333788643751e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,9.215017780661584e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,9.70387482084334e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,7.167254079831764e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,9.703866089694202e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0004603088309522,285.35321044921875,294.1499938964844,292.83917236328125,292.3072509765625,294.6661682128906,293.2482604980469,285.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818871039897,3.473480392202077e-09,0.00098188361153,-0.0081496899947524,0.0,0.0,0.0,-0.0065465825609862,60.0,11.26497745513916,-0.0,-6.57328556030734e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,9.22960534808226e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,9.719236550154164e-05,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,7.178600208135322e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,9.719227819005027e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,0.0004610375326592,285.3531799316406,294.1499938964844,292.7824401855469,292.2923278808594,294.6336669921875,293.1930236816406,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834403172135,3.638766843394592e-09,0.0009834367083385,-0.0085826329886913,0.0,0.0,0.0,-0.0066292299889028,60.0,11.218032836914062,-0.0,-6.594107304636054e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,9.22960534808226e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,9.719236550154164e-05,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,7.178600208135322e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,9.719227819005027e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,0.0004610375326592,285.3531799316406,294.1499938964844,292.7824401855469,292.2923278808594,294.6336669921875,293.1930236816406,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834403172135,3.638766843394592e-09,0.0009834367083385,-0.0085826329886913,0.0,0.0,0.0,-0.0066292299889028,60.0,11.218032836914062,-0.0,-6.594107304636054e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,9.267999121220782e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.759666863828896e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,7.208461465779692e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.75965813267976e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0004629553877748,285.353271484375,294.1499938964844,292.7300720214844,292.2780456542969,294.6006774902344,293.1307067871094,285.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875297546386,4.073864801057425e-09,0.0009875256801024,-0.0097222831100225,0.0,0.0,0.0,-0.006846793461591,60.0,11.198568344116213,-0.0,-6.649076311759927e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,9.267999121220782e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.759666863828896e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,7.208461465779692e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.75965813267976e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0004629553877748,285.353271484375,294.1499938964844,292.7300720214844,292.2780456542969,294.6006774902344,293.1307067871094,285.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875297546386,4.073864801057425e-09,0.0009875256801024,-0.0097222831100225,0.0,0.0,0.0,-0.006846793461591,60.0,11.198568344116213,-0.0,-6.649076311759927e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,9.311445319326594e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.80541735771112e-05,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,7.242252468131483e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.805408626561984e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0004651256022043,285.3534851074219,294.1499938964844,292.6824951171875,292.2644958496094,294.5672607421875,293.062744140625,285.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921590099111,4.5662269521073995e-09,0.0009921544697135,-0.0110118770971894,0.0,0.0,0.0,-0.0070929997600615,60.0,11.193264961242676,-0.0,-6.711554334515314e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,9.311445319326594e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.80541735771112e-05,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,7.242252468131483e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.805408626561984e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0004651256022043,285.3534851074219,294.1499938964844,292.6824951171875,292.2644958496094,294.5672607421875,293.062744140625,285.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921590099111,4.5662269521073995e-09,0.0009921544697135,-0.0110118770971894,0.0,0.0,0.0,-0.0070929997600615,60.0,11.193264961242676,-0.0,-6.711554334515314e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,9.350516484118998e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,9.846560715232044e-05,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,7.272641232702881e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,9.846552711678668e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0004670772759709,285.3537902832031,294.1499938964844,292.6402587890625,292.2517395019531,294.5335693359375,292.9924621582031,285.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321788989,5.0090060987884044e-09,0.0009963167831301,-0.012171559035778,0.0,0.0,0.0,-0.0073144105263054,60.0,11.191773414611816,-0.0,-6.76799061238853e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,9.350516484118998e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,9.846560715232044e-05,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,7.272641232702881e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,9.846552711678668e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0004670772759709,285.3537902832031,294.1499938964844,292.6402587890625,292.2517395019531,294.5335693359375,292.9924621582031,285.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321788989,5.0090060987884044e-09,0.0009963167831301,-0.012171559035778,0.0,0.0,0.0,-0.0073144105263054,60.0,11.191773414611816,-0.0,-6.76799061238853e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.365996811538936e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,9.862862498266622e-05,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,7.284681487362832e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.862853767117484e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0004678505647461,285.3539733886719,294.1499938964844,292.6212463378906,292.2456970214844,294.5166320800781,292.95782470703125,285.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979701135307,5.184436435712314e-09,0.0009979648748412,-0.0126310158520936,0.0,0.0,0.0,-0.0074021290056407,60.0,11.189854621887209,-0.0,-6.790416051671856e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,9.380602568853648e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,9.878243145067243e-05,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.296041439985856e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.878234413918108e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.000468580139568,285.35418701171875,294.1499938964844,292.603759765625,292.2398986816406,294.49969482421875,292.9244384765625,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995292639359,5.34995470147237e-09,0.0009995240252465,-0.013064500875771,0.0,0.0,0.0,-0.0074849114753305,60.0,11.187403678894045,-0.0,-6.811607278223164e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,9.401659917784856e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,9.90041735349223e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,7.312418892979622e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,9.900408622343092e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,0.0004696320102084,285.3547058105469,294.1499938964844,292.5735168457031,292.22900390625,294.4658203125,292.85906982421875,285.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001770957373,5.588569162995327e-09,0.0010017653694376,-0.0136894155293703,0.0,0.0,0.0,-0.0076042213477194,60.0,11.177927017211914,-0.0,-6.842216748736973e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
