time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,9.401659917784856e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,9.90041735349223e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,7.312418892979622e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,9.900408622343092e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,0.0004696320102084,285.3547058105469,294.1499938964844,292.5735168457031,292.22900390625,294.4658203125,292.85906982421875,285.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001770957373,5.588569162995327e-09,0.0010017653694376,-0.0136894155293703,0.0,0.0,0.0,-0.0076042213477194,60.0,11.177927017211914,-0.0,-6.842216748736973e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.414071246283128e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,9.913487156154588e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,7.32207263354212e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.913479152601212e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.0004702520091086,285.35528564453125,294.1499938964844,292.54998779296875,292.2191772460937,294.4320068359375,292.798583984375,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030933190137,5.729197116721707e-09,0.0010030876146629,-0.0140577023848891,0.0,0.0,0.0,-0.0076745431870222,60.0,11.162632942199709,-0.0,-6.860288692678297e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.414071246283128e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,9.913487156154588e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,7.32207263354212e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.913479152601212e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.0004702520091086,285.35528564453125,294.1499938964844,292.54998779296875,292.2191772460937,294.4320068359375,292.798583984375,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030933190137,5.729197116721707e-09,0.0010030876146629,-0.0140577023848891,0.0,0.0,0.0,-0.0076745431870222,60.0,11.162632942199709,-0.0,-6.860288692678297e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,9.422088623978198e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.921929449774324e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,7.328308129217476e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.921921446220948e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0004706524778157,285.3559875488281,294.1499938964844,292.53082275390625,292.21044921875,294.3984069824219,292.7451171875,285.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,5.820016024671304e-09,0.0010039412882179,-0.0142955416813492,0.0,0.0,0.0,-0.0077199568040668,60.0,11.142330169677734,-0.0,-6.871972146882399e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,9.422088623978198e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.921929449774324e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,7.328308129217476e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.921921446220948e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0004706524778157,285.3559875488281,294.1499938964844,292.53082275390625,292.21044921875,294.3984069824219,292.7451171875,285.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,5.820016024671304e-09,0.0010039412882179,-0.0142955416813492,0.0,0.0,0.0,-0.0077199568040668,60.0,11.142330169677734,-0.0,-6.871972146882399e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,9.43013874348253e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.93040666799061e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,7.33456909074448e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.930398664437234e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0004710546345449,285.3567810058594,294.1499938964844,292.5133056640625,292.2027282714844,294.36505126953125,292.697998046875,285.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048045078292,5.911213740716903e-09,0.0010047985706478,-0.0145343719050288,0.0,0.0,0.0,-0.0077655604109168,60.0,11.121330261230469,-0.0,-6.88371457613357e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,9.43013874348253e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.93040666799061e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,7.33456909074448e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.930398664437234e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0004710546345449,285.3567810058594,294.1499938964844,292.5133056640625,292.2027282714844,294.36505126953125,292.697998046875,285.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048045078292,5.911213740716903e-09,0.0010047985706478,-0.0145343719050288,0.0,0.0,0.0,-0.0077655604109168,60.0,11.121330261230469,-0.0,-6.88371457613357e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,9.43416525842622e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.934646368492396e-05,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,7.337700662901625e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.93463836493902e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0004712557711172,285.3572082519531,294.1499938964844,292.5051574707031,292.1992492675781,294.3484802246094,292.6768493652344,285.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052332654595,5.956826143460603e-09,0.0010052273282781,-0.0146538214758038,0.0,0.0,0.0,-0.0077883685007691,60.0,11.11127758026123,-0.0,-6.889590764558309e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,9.438196138944475e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.938891162164508e-05,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,7.340835873037577e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.938883158611134e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0004714571114163,285.357666015625,294.1499938964844,292.4974060058594,292.19598388671875,294.3319702148437,292.65704345703125,285.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056626051664,6.002490948731065e-09,0.0010056565515697,-0.0147734079509973,0.0,0.0,0.0,-0.0078112031333148,60.0,11.101601600646973,-0.0,-6.895476900581343e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.446279727853836e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.947403304977342e-05,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,7.347122300416231e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.947395301423968e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0004718608979601,285.3586730957031,294.1499938964844,292.48309326171875,292.190185546875,294.2992248535156,292.6209716796875,285.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065234964713,6.094060367445309e-09,0.0010065173264592,-0.0150132048875093,0.0,0.0,0.0,-0.0078569920733571,60.0,11.083399772644045,-0.0,-6.907286831392413e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.446279727853836e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.947403304977342e-05,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,7.347122300416231e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.947395301423968e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0004718608979601,285.3586730957031,294.1499938964844,292.48309326171875,292.190185546875,294.2992248535156,292.6209716796875,285.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065234964713,6.094060367445309e-09,0.0010065173264592,-0.0150132048875093,0.0,0.0,0.0,-0.0078569920733571,60.0,11.083399772644045,-0.0,-6.907286831392413e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,9.45439751376398e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,9.955951099982484e-05,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.35343637643382e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.955943824024872e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0004722664016298,285.3597717285156,294.1499938964844,292.47027587890625,292.1852722167969,294.26678466796875,292.5894775390625,285.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073879966512,6.1860228051102695e-09,0.0010073818266391,-0.0152540309354662,0.0,0.0,0.0,-0.0079029770568013,60.0,11.066898345947266,-0.0,-6.919158579421494e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,9.45439751376398e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,9.955951099982484e-05,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.35343637643382e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.955943824024872e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0004722664016298,285.3597717285156,294.1499938964844,292.47027587890625,292.1852722167969,294.26678466796875,292.5894775390625,285.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073879966512,6.1860228051102695e-09,0.0010073818266391,-0.0152540309354662,0.0,0.0,0.0,-0.0079029770568013,60.0,11.066898345947266,-0.0,-6.919158579421494e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,9.462550951866432e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,9.964537457562984e-05,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,7.35977737349458e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,9.964529454009607e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0004726736806333,285.3609924316406,294.1499938964844,292.4590148925781,292.1811828613281,294.2347106933594,292.5619812011719,285.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082563385367,6.278389363956194e-09,0.0010082500521093,-0.0154959112405776,0.0,0.0,0.0,-0.0079491650685668,60.0,11.052029609680176,-0.0,-6.931092144668582e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,9.462550951866432e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,9.964537457562984e-05,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,7.35977737349458e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,9.964529454009607e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0004726736806333,285.3609924316406,294.1499938964844,292.4590148925781,292.1811828613281,294.2347106933594,292.5619812011719,285.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082563385367,6.278389363956194e-09,0.0010082500521093,-0.0154959112405776,0.0,0.0,0.0,-0.0079491650685668,60.0,11.052029609680176,-0.0,-6.931092144668582e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.47073640418239e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,9.973156556952743e-05,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,7.366143836406991e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,9.97314928099513e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0004730825894512,285.3622741699219,294.1499938964844,292.4491882324219,292.17791748046875,294.20294189453125,292.5374755859375,285.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091281728819,6.371120964132615e-09,0.0010091217700392,-0.0157387442886829,0.0,0.0,0.0,-0.0079955346882343,60.0,11.0385160446167,-0.0,-6.943082553334534e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.47073640418239e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,9.973156556952743e-05,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,7.366143836406991e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,9.97314928099513e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0004730825894512,285.3622741699219,294.1499938964844,292.4491882324219,292.17791748046875,294.20294189453125,292.5374755859375,285.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091281728819,6.371120964132615e-09,0.0010091217700392,-0.0157387442886829,0.0,0.0,0.0,-0.0079955346882343,60.0,11.0385160446167,-0.0,-6.943082553334534e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,9.474840044276787e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,9.977477748179808e-05,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,7.369335799012333e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,9.977470472222194e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0004732875677291,285.36297607421875,294.1499938964844,292.44482421875,292.17657470703125,294.18719482421875,292.52655029296875,285.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009565196,6.4176073344413e-09,0.0010095587931573,-0.0158604755997657,0.0,0.0,0.0,-0.0080187804996967,60.0,11.032423973083496,-0.0,-6.949098008135479e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,9.478948049945755e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,9.981804032577202e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,7.372530672000721e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,9.981796756619588e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.0004734927788376,285.3636779785156,294.1499938964844,292.4408264160156,292.1754150390625,294.17156982421875,292.5163879394531,285.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100026847794,6.464147883633586e-09,0.0010099962819367,-0.0159823484718799,0.0,0.0,0.0,-0.0080420523881912,60.0,11.026707649230955,-0.0,-6.955122699991989e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.487174975220114e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,9.990466787712649e-05,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,7.378929149126634e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,9.990459511755034e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0004739036958198,285.3651733398437,294.1499938964844,292.4338684082031,292.1736145019531,294.140625,292.4981384277344,285.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108788264915,6.55734533339114e-09,0.0010108723072335,-0.0162263978272676,0.0,0.0,0.0,-0.0080886557698249,60.0,11.016319274902344,-0.0,-6.967194821072553e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.487174975220114e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,9.990466787712649e-05,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,7.378929149126634e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,9.990459511755034e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0004739036958198,285.3651733398437,294.1499938964844,292.4338684082031,292.1736145019531,294.140625,292.4981384277344,285.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108788264915,6.55734533339114e-09,0.0010108723072335,-0.0162263978272676,0.0,0.0,0.0,-0.0080886557698249,60.0,11.016319274902344,-0.0,-6.967194821072553e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,9.495405538473278e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,9.999133908422664e-05,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,7.385330536635593e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,9.99912663246505e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,0.0004743148747365,285.36676025390625,294.1499938964844,292.4282531738281,292.1724853515625,294.110107421875,292.4825744628906,285.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117555502802,6.650592965229407e-09,0.0010117487981915,-0.0164705738425254,0.0,0.0,0.0,-0.0081352833658456,60.0,11.007330894470217,-0.0,-6.979283995178778e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,9.495405538473278e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,9.999133908422664e-05,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,7.385330536635593e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,9.99912663246505e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,0.0004743148747365,285.36676025390625,294.1499938964844,292.4282531738281,292.1724853515625,294.110107421875,292.4825744628906,285.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117555502802,6.650592965229407e-09,0.0010117487981915,-0.0164705738425254,0.0,0.0,0.0,-0.0081352833658456,60.0,11.007330894470217,-0.0,-6.979283995178778e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,9.503631008556113e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,0.0001000779593596,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,7.391728286165744e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0001000778866,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0004747257626149,285.36846923828125,294.1499938964844,292.4239807128906,292.1719970703125,294.0800476074219,292.4694519042969,285.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126315755769,6.743778424578295e-09,0.0010126248234882,-0.016714584082365,0.0,0.0,0.0,-0.0081818802282214,60.0,10.9996337890625,-0.0,-6.991375300913205e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,9.503631008556113e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,0.0001000779593596,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,7.391728286165744e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0001000778866,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0004747257626149,285.36846923828125,294.1499938964844,292.4239807128906,292.1719970703125,294.0800476074219,292.4694519042969,285.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126315755769,6.743778424578295e-09,0.0010126248234882,-0.016714584082365,0.0,0.0,0.0,-0.0081818802282214,60.0,10.9996337890625,-0.0,-6.991375300913205e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,9.51184338191524e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,0.0001001644341158,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,7.398115121759474e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0001001643613562,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,0.0004751359520014,285.3702697753906,294.1499938964844,292.4210205078125,292.17205810546875,294.0505065917969,292.45855712890625,285.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135062038898,6.8368111172389945e-09,0.0010134993353858,-0.0169581919908523,0.0,0.0,0.0,-0.008228400722146,60.0,10.993136405944824,-0.0,-7.00345736959207e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,9.51184338191524e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,0.0001001644341158,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,7.398115121759474e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0001001643613562,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,0.0004751359520014,285.3702697753906,294.1499938964844,292.4210205078125,292.17205810546875,294.0505065917969,292.45855712890625,285.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135062038898,6.8368111172389945e-09,0.0010134993353858,-0.0169581919908523,0.0,0.0,0.0,-0.008228400722146,60.0,10.993136405944824,-0.0,-7.00345736959207e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,9.515940473647788e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.0001002075805445,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,7.401301991194487e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0001002075077849,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.000475340639241,285.3711853027344,294.1499938964844,292.4200134277344,292.1723022460937,294.03594970703125,292.4540405273437,285.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013942528516,6.883232206433831e-09,0.001013935660012,-0.017079746350646,0.0,0.0,0.0,-0.0082516139373183,60.0,10.99040412902832,-0.0,-7.009489877418673e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,9.520033927401528e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,0.0001002506833174,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,7.404485222650692e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,0.0001002506105578,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0004755450936499,285.3721618652344,294.1499938964844,292.4193115234375,292.17266845703125,294.0215148925781,292.4500427246094,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143785038962,6.929603557637165e-09,0.0010143715189769,-0.017201168462634,0.0,0.0,0.0,-0.0082748010754585,60.0,10.98793601989746,-0.0,-7.0155188325316e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,9.528210648568348e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.0001003367869998,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,7.41084513720125e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.0001003367142402,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0004759535659104,285.3741455078125,294.1499938964844,292.4188537597656,292.1737365722656,293.9929504394531,292.4429626464844,285.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152494069188,7.022239234544258e-09,0.0010152423055842,-0.0174437314271926,0.0,0.0,0.0,-0.0083211231976747,60.0,10.983502388000488,-0.0,-7.02756963733009e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,9.528210648568348e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.0001003367869998,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,7.41084513720125e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.0001003367142402,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0004759535659104,285.3741455078125,294.1499938964844,292.4188537597656,292.1737365722656,293.9929504394531,292.4429626464844,285.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152494069188,7.022239234544258e-09,0.0010152423055842,-0.0174437314271926,0.0,0.0,0.0,-0.0083211231976747,60.0,10.983502388000488,-0.0,-7.02756963733009e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,9.536370635032654e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0001004227087832,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,7.41719122743234e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001004226432996,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.000476361165056,285.376220703125,294.1499938964844,292.4195556640625,292.17529296875,293.9649353027344,292.4377136230469,285.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161184472963,7.114682176734277e-09,0.0010161113459616,-0.0176857858896255,0.0,0.0,0.0,-0.0083673493936657,60.0,10.980072975158691,-0.0,-7.039606231273865e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,9.536370635032654e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0001004227087832,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,7.41719122743234e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001004226432996,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.000476361165056,285.376220703125,294.1499938964844,292.4195556640625,292.17529296875,293.9649353027344,292.4377136230469,285.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161184472963,7.114682176734277e-09,0.0010161113459616,-0.0176857858896255,0.0,0.0,0.0,-0.0083673493936657,60.0,10.980072975158691,-0.0,-7.039606231273865e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.5445298939012e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.0001005086378427,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,7.423537317663431e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0001005085650831,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.0004767687642015,285.3783874511719,294.1499938964844,292.42144775390625,292.1772155761719,293.9374694824219,292.4341735839844,285.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169874876737,7.207124674835086e-09,0.0010169802699238,-0.0179278347641229,0.0,0.0,0.0,-0.0084135746583342,60.0,10.977558135986328,-0.0,-7.051652772815943e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.5445298939012e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.0001005086378427,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,7.423537317663431e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0001005085650831,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.0004767687642015,285.3783874511719,294.1499938964844,292.42144775390625,292.1772155761719,293.9374694824219,292.4341735839844,285.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169874876737,7.207124674835086e-09,0.0010169802699238,-0.0179278347641229,0.0,0.0,0.0,-0.0084135746583342,60.0,10.977558135986328,-0.0,-7.051652772815943e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.552709525451064e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.000100594763353,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,7.429899415001273e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,0.0001005946978693,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0004771773237735,285.3806457519531,294.1499938964844,292.4244384765625,292.1794738769531,293.9105529785156,292.43212890625,285.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178586235269,7.299790549808449e-09,0.001017851405777,-0.0181704685091972,0.0,0.0,0.0,-0.0084599116817116,60.0,10.975842475891112,-0.0,-7.063739104751221e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.552709525451064e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.000100594763353,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,7.429899415001273e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,0.0001005946978693,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0004771773237735,285.3806457519531,294.1499938964844,292.4244384765625,292.1794738769531,293.9105529785156,292.43212890625,285.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178586235269,7.299790549808449e-09,0.001017851405777,-0.0181704685091972,0.0,0.0,0.0,-0.0084599116817116,60.0,10.975842475891112,-0.0,-7.063739104751221e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,9.556822624290362e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0001006380771286,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,7.433097925968468e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.000100638011645,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0004773827677126,285.3818359375,294.1499938964844,292.4263610839844,292.18072509765625,293.8973388671875,292.43182373046875,285.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018296694383,7.346386166062757e-09,0.0010182893602177,-0.0182924717664718,0.0,0.0,0.0,-0.0084832124412059,60.0,10.975348472595217,-0.0,-7.069820640026593e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,9.560949547449128e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0001006815364235,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,7.436307350872084e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,0.0001006814709398,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,0.0004775889392476,285.3830261230469,294.1499938964844,292.42852783203125,292.1820373535156,293.88427734375,292.4318542480469,285.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187362786382,7.393142986700241e-09,0.0010187289444729,-0.018414894118905,0.0,0.0,0.0,-0.0085065923631191,60.0,10.975015640258787,-0.0,-7.075925623212242e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
