time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,9.56924559432082e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0001007688988465,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,7.442760397680104e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0001007688333629,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,0.0004780033486895,285.3854675292969,294.1499938964844,292.4336853027344,292.18487548828125,293.8584289550781,292.4325561523437,285.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196198709309,7.487135356143426e-09,0.0010196124203503,-0.018660994246602,0.0,0.0,0.0,-0.0085535934194922,60.0,10.974658966064451,-0.0,-7.088205933314384e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,9.56924559432082e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0001007688988465,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,7.442760397680104e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0001007688333629,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,0.0004780033486895,285.3854675292969,294.1499938964844,292.4336853027344,292.18487548828125,293.8584289550781,292.4325561523437,285.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196198709309,7.487135356143426e-09,0.0010196124203503,-0.018660994246602,0.0,0.0,0.0,-0.0085535934194922,60.0,10.974658966064451,-0.0,-7.088205933314384e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.577676974004136e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0001008576800813,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,7.449317490682006e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0001008576145977,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.00047842451022,285.3879699707031,294.1499938964844,292.4398498535156,292.1878967285156,293.8331298828125,292.4345397949219,285.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205178987234,7.582658057003755e-09,0.0010205103317275,-0.0189110953360795,0.0,0.0,0.0,-0.0086013581603765,60.0,10.974926948547363,-0.0,-7.100696564066311e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.577676974004136e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0001008576800813,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,7.449317490682006e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0001008576145977,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.00047842451022,285.3879699707031,294.1499938964844,292.4398498535156,292.1878967285156,293.8331298828125,292.4345397949219,285.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205178987234,7.582658057003755e-09,0.0010205103317275,-0.0189110953360795,0.0,0.0,0.0,-0.0086013581603765,60.0,10.974926948547363,-0.0,-7.100696564066311e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,9.586284431861714e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,0.0001009483239613,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,7.456012826878577e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001009482584777,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0004788544902112,285.3905639648437,294.1499938964844,292.447021484375,292.19110107421875,293.8083801269531,292.43780517578125,285.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214347857981,7.680181823843668e-09,0.0010214271023869,-0.0191664341837167,0.0,0.0,0.0,-0.0086501250043511,60.0,10.975802421569824,-0.0,-7.113460753771508e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,9.586284431861714e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,0.0001009483239613,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,7.456012826878577e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001009482584777,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0004788544902112,285.3905639648437,294.1499938964844,292.447021484375,292.19110107421875,293.8083801269531,292.43780517578125,285.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214347857981,7.680181823843668e-09,0.0010214271023869,-0.0191664341837167,0.0,0.0,0.0,-0.0086501250043511,60.0,10.975802421569824,-0.0,-7.113460753771508e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.595123992767184e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001010414052871,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,7.46288787922822e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,0.0001010413398034,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0004792960535269,285.39324951171875,294.1499938964844,292.4551086425781,292.19439697265625,293.7842102050781,292.4422912597656,286.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223762365058,7.780331934270635e-09,0.0010223684366792,-0.0194286443293094,0.0,0.0,0.0,-0.0087002040818333,60.0,10.977248191833496,-0.0,-7.126580925387317e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.595123992767184e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001010414052871,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,7.46288787922822e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,0.0001010413398034,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0004792960535269,285.39324951171875,294.1499938964844,292.4551086425781,292.19439697265625,293.7842102050781,292.4422912597656,286.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223762365058,7.780331934270635e-09,0.0010223684366792,-0.0194286443293094,0.0,0.0,0.0,-0.0087002040818333,60.0,10.977248191833496,-0.0,-7.126580925387317e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,9.599688200978562e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0001010894702631,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,7.466437091352418e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001010894047794,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0004795240529347,285.3946533203125,294.1499938964844,292.4595031738281,292.1960754394531,293.7723999023437,292.44512939453125,286.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022862503305,7.832043458222415e-09,0.0010228547034785,-0.0195640344172716,0.0,0.0,0.0,-0.0087260631844401,60.0,10.978238105773926,-0.0,-7.133359503086467e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,9.604317165212706e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001011382046272,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,7.470037235179916e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,0.0001011381464195,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0004797552537638,285.3960266113281,294.1499938964844,292.4641418457031,292.1977844238281,293.7607116699219,292.4481811523437,286.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233556386083,7.884484176656771e-09,0.0010233478387817,-0.0197013299912214,0.0,0.0,0.0,-0.0087522864341735,60.0,10.979351043701172,-0.0,-7.140237556768626e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.613746806280687e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0001012375068967,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,7.477371400455013e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,0.000101237448689,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0004802262992598,285.3988647460937,294.1499938964844,292.4740295410156,292.201171875,293.7376708984375,292.4548645019531,286.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243598371744,7.991325823297757e-09,0.0010243519209325,-0.019981050863862,0.0,0.0,0.0,-0.0088057117536664,60.0,10.981807708740234,-0.0,-7.154260828201586e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.613746806280687e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0001012375068967,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,7.477371400455013e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,0.000101237448689,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0004802262992598,285.3988647460937,294.1499938964844,292.4740295410156,292.201171875,293.7376708984375,292.4548645019531,286.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243598371744,7.991325823297757e-09,0.0010243519209325,-0.019981050863862,0.0,0.0,0.0,-0.0088057117536664,60.0,10.981807708740234,-0.0,-7.154260828201586e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.623653022572398e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.000101341822301,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,7.485075911972672e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0001013417640933,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.000480721151689,285.4017944335937,294.1499938964844,292.4847717285156,292.2045288085937,293.7152099609375,292.4626770019531,286.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254150256514,8.10357025926578e-09,0.0010254068765789,-0.0202749110758304,0.0,0.0,0.0,-0.0088618379086256,60.0,10.984732627868652,-0.0,-7.169007432139551e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.623653022572398e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.000101341822301,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,7.485075911972672e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0001013417640933,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.000480721151689,285.4017944335937,294.1499938964844,292.4847717285156,292.2045288085937,293.7152099609375,292.4626770019531,286.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254150256514,8.10357025926578e-09,0.0010254068765789,-0.0202749110758304,0.0,0.0,0.0,-0.0088618379086256,60.0,10.984732627868652,-0.0,-7.169007432139551e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.634040907258168e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,0.0001014512163237,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,7.493155862903222e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0001014511581161,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0004812400438822,285.40478515625,294.1499938964844,292.496337890625,292.20782470703125,293.6933288574219,292.4715270996094,286.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265215532854,8.22127343980128e-09,0.0010265132877975,-0.0205830596387386,0.0,0.0,0.0,-0.0089206947013735,60.0,10.988120079040527,-0.0,-7.184488026723558e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.634040907258168e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,0.0001014512163237,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,7.493155862903222e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0001014511581161,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0004812400438822,285.40478515625,294.1499938964844,292.496337890625,292.20782470703125,293.6933288574219,292.4715270996094,286.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265215532854,8.22127343980128e-09,0.0010265132877975,-0.0205830596387386,0.0,0.0,0.0,-0.0089206947013735,60.0,10.988120079040527,-0.0,-7.184488026723558e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.644962119637056e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0001015662128338,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,7.50164981582202e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,0.0001015661546261,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.0004817855660803,285.4078674316406,294.1499938964844,292.5086669921875,292.2109680175781,293.67205810546875,292.4813842773437,286.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276847751811,8.345015345412321e-09,0.0010276763932779,-0.0209070090204477,0.0,0.0,0.0,-0.0089825708419084,60.0,10.991928100585938,-0.0,-7.200780771654537e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.644962119637056e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0001015662128338,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,7.50164981582202e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,0.0001015661546261,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.0004817855660803,285.4078674316406,294.1499938964844,292.5086669921875,292.2109680175781,293.67205810546875,292.4813842773437,286.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276847751811,8.345015345412321e-09,0.0010276763932779,-0.0209070090204477,0.0,0.0,0.0,-0.0089825708419084,60.0,10.991928100585938,-0.0,-7.200780771654537e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.650705032981932e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,0.0001016266905935,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,7.506116526201367e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001016266323858,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0004820724425371,285.409423828125,294.1499938964844,292.51513671875,292.2124938964844,293.6617126464844,292.4867858886719,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282966541126,8.410090401866911e-09,0.0010282882722094,-0.0210773684084415,0.0,0.0,0.0,-0.009015112183988,60.0,10.99401569366455,-0.0,-7.209356311932424e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,9.656554175307974e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,0.0001016882888507,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.510665454901755e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.000101688230643,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0004823646449949,285.4110412597656,294.1499938964844,292.5217590332031,292.2139587402344,293.6514892578125,292.4924011230469,286.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028920058161,8.476370716437032e-09,0.0010289116762578,-0.0212508849799633,0.0,0.0,0.0,-0.009048257023096,60.0,10.996182441711426,-0.0,-7.218095987582275e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,9.663252421887591e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0001017588147078,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,7.51587504055351e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,0.0001017587565002,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0004826992226298,285.412841796875,294.1499938964844,292.5293884277344,292.21551513671875,293.6402282714844,292.4989318847656,286.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296336840838,8.552264674221988e-09,0.00102962506935,-0.0214495621621608,0.0,0.0,0.0,-0.009086207486689,60.0,10.998684883117676,-0.0,-7.228109666357342e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,9.66852967394516e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.000101814395748,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,7.519980135839432e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,0.0001018143375404,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0004829628451261,285.41424560546875,294.1499938964844,292.5355529785156,292.2167053222656,293.63134765625,292.5040588378906,286.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301953880116,8.612066615398817e-09,0.0010301867732778,-0.0216061156243085,0.0,0.0,0.0,-0.0091161094605922,60.0,11.000650405883787,-0.0,-7.236005217237107e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,9.681194933364168e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0001019477640511,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,7.529830327257514e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0001019477058434,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0004835955041926,285.41754150390625,294.1499938964844,292.54998779296875,292.2191772460937,293.6118469238281,292.51666259765625,286.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315444087609,8.755582037167642e-09,0.0010315356776118,-0.0219818074256181,0.0,0.0,0.0,-0.0091878725215792,60.0,11.005321502685549,-0.0,-7.254971023940018e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,9.681194933364168e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0001019477640511,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,7.529830327257514e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0001019477058434,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0004835955041926,285.41754150390625,294.1499938964844,292.54998779296875,292.2191772460937,293.6118469238281,292.51666259765625,286.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315444087609,8.755582037167642e-09,0.0010315356776118,-0.0219818074256181,0.0,0.0,0.0,-0.0091878725215792,60.0,11.005321502685549,-0.0,-7.254971023940018e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,9.69364700722508e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0001020788840833,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,7.539514626841992e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.0001020788258756,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0004842174821533,285.4209289550781,294.1499938964844,292.5657653808594,292.222412109375,293.59295654296875,292.53033447265625,286.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328708449378,8.896676284564364e-09,0.0010328619973734,-0.0223511513322591,0.0,0.0,0.0,-0.0092584267258644,60.0,11.010913848876951,-0.0,-7.273640534322112e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,9.69364700722508e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0001020788840833,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,7.539514626841992e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.0001020788258756,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0004842174821533,285.4209289550781,294.1499938964844,292.5657653808594,292.222412109375,293.59295654296875,292.53033447265625,286.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328708449378,8.896676284564364e-09,0.0010328619973734,-0.0223511513322591,0.0,0.0,0.0,-0.0092584267258644,60.0,11.010913848876951,-0.0,-7.273640534322112e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.705279080662876e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001022013748297,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,7.548561552539468e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.000102201316622,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0004847985401283,285.42437744140625,294.1499938964844,292.5834045410156,292.22735595703125,293.57470703125,292.5452575683594,286.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034109853208,9.028479297512604e-09,0.0010341008892282,-0.022696167230606,0.0,0.0,0.0,-0.0093243336305022,60.0,11.018080711364746,-0.0,-7.291102832596152e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.705279080662876e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001022013748297,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,7.548561552539468e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.000102201316622,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0004847985401283,285.42437744140625,294.1499938964844,292.5834045410156,292.22735595703125,293.57470703125,292.5452575683594,286.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034109853208,9.028479297512604e-09,0.0010341008892282,-0.022696167230606,0.0,0.0,0.0,-0.0093243336305022,60.0,11.018080711364746,-0.0,-7.291102832596152e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,9.71063127508387e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.0001022577416733,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,7.552724855486304e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0001022576834657,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0004850659170188,285.4261474609375,294.1499938964844,292.5928649902344,292.2304077148437,293.5658874511719,292.55340576171875,286.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034679939039,9.089131225437086e-09,0.0010346708586439,-0.0228549279272556,0.0,0.0,0.0,-0.009354661218822,60.0,11.02252197265625,-0.0,-7.299145465822221e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.715820488054304e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,0.0001023123768391,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,7.556760829174891e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0001023123259074,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.0004853251157328,285.42791748046875,294.1499938964844,292.60272216796875,292.2337951660156,293.5572509765625,292.5618591308594,286.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352320969104,9.147924195929136e-09,0.0010352230165153,-0.0230088233947753,0.0,0.0,0.0,-0.0093840574845671,60.0,11.027297019958496,-0.0,-7.30694509343266e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.725735435495152e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,0.0001024167868308,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,7.564472616650164e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0001024167358991,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0004858204047195,285.4315185546875,294.1499938964844,292.6235656738281,292.2416076660156,293.540283203125,292.5794372558594,286.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362890316173,9.260273436950683e-09,0.0010362797183915,-0.0233029015362262,0.0,0.0,0.0,-0.0094402413815259,60.0,11.037555694580078,-0.0,-7.321862227627207e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.725735435495152e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,0.0001024167868308,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,7.564472616650164e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0001024167358991,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0004858204047195,285.4315185546875,294.1499938964844,292.6235656738281,292.2416076660156,293.540283203125,292.5794372558594,286.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362890316173,9.260273436950683e-09,0.0010362797183915,-0.0233029015362262,0.0,0.0,0.0,-0.0094402413815259,60.0,11.037555694580078,-0.0,-7.321862227627207e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.734420746099204e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.000102508245618,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,7.571227615699172e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,0.0001025081946863,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0004862542264163,285.4351806640625,294.1499938964844,292.6457824707031,292.2505798339844,293.5240478515625,292.5985717773437,286.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372141841799,9.35867827678294e-09,0.0010372047545388,-0.0235604774206876,0.0,0.0,0.0,-0.0094894487410783,60.0,11.04935359954834,-0.0,-7.334941187764343e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.734420746099204e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.000102508245618,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,7.571227615699172e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,0.0001025081946863,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0004862542264163,285.4351806640625,294.1499938964844,292.6457824707031,292.2505798339844,293.5240478515625,292.5985717773437,286.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372141841799,9.35867827678294e-09,0.0010372047545388,-0.0235604774206876,0.0,0.0,0.0,-0.0094894487410783,60.0,11.04935359954834,-0.0,-7.334941187764343e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.74211870925501e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001025893143378,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,7.577215001219884e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0001025892561301,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,0.0004866387753281,285.4389038085937,294.1499938964844,292.6691589355469,292.26055908203125,293.508544921875,292.6190795898437,286.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380340972915,9.44589917395433e-09,0.0010380246676504,-0.0237887725234031,0.0,0.0,0.0,-0.0095330625772476,60.0,11.062274932861328,-0.0,-7.346542219011098e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.74211870925501e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001025893143378,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,7.577215001219884e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0001025892561301,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,0.0004866387753281,285.4389038085937,294.1499938964844,292.6691589355469,292.26055908203125,293.508544921875,292.6190795898437,286.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380340972915,9.44589917395433e-09,0.0010380246676504,-0.0237887725234031,0.0,0.0,0.0,-0.0095330625772476,60.0,11.062274932861328,-0.0,-7.346542219011098e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,9.748795855557546e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001026596219162,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,7.582407852169126e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0001026595709845,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.000486972334329,285.4427185058594,294.1499938964844,292.6935729980469,292.2713928222656,293.49371337890625,292.64080810546875,286.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387452784925,9.521547994495453e-09,0.0010387358488515,-0.0239867772907018,0.0,0.0,0.0,-0.0095708910375833,60.0,11.076013565063477,-0.0,-7.35661203066229e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,9.748795855557546e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001026596219162,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,7.582407852169126e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0001026595709845,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.000486972334329,285.4427185058594,294.1499938964844,292.6935729980469,292.2713928222656,293.49371337890625,292.64080810546875,286.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387452784925,9.521547994495453e-09,0.0010387358488515,-0.0239867772907018,0.0,0.0,0.0,-0.0095708910375833,60.0,11.076013565063477,-0.0,-7.35661203066229e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.752185724209994e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0001026953250402,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,7.585044659208506e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0001026952668325,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0004871416604146,285.44464111328125,294.1499938964844,292.70611572265625,292.27703857421875,293.4866943359375,292.6522521972656,286.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391062824055,9.559952829363285e-09,0.0010390967363491,-0.0240872986614704,0.0,0.0,0.0,-0.0095900939777493,60.0,11.083470344543455,-0.0,-7.36172722781703e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
