time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.755637438502164e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0001027316611725,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,7.587728759972379e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0001027316102408,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.0004873140424024,285.44659423828125,294.1499938964844,292.7188415527344,292.2828674316406,293.4798278808594,292.6639404296875,286.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394743876531,9.599053996112161e-09,0.0010394648415967,-0.0241896379739046,0.0,0.0,0.0,-0.0096096498891711,60.0,11.091216087341309,-0.0,-7.366936216612886e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.760048851603642e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0001027781181619,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,7.591160101583228e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001027780672302,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0004875344457104,285.4490966796875,294.1499938964844,292.7353820800781,292.2904663085937,293.47125244140625,292.6792297363281,286.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399441234767,9.649038013037624e-09,0.001039934461005,-0.0243204645812511,0.0,0.0,0.0,-0.0096346428617835,60.0,11.101441383361816,-0.0,-7.373598265303374e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,9.762537956703454e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001028043261612,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,7.5930955063086e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,0.0001028042752295,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,0.0004876587481703,285.4505310058594,294.1499938964844,292.7447814941406,292.2948303222656,293.4664306640625,292.68780517578125,286.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402089683339,9.677235013327843e-09,0.0010401993058621,-0.0243942644447088,0.0,0.0,0.0,-0.009648741222918,60.0,11.107192993164062,-0.0,-7.377357746918278e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.768483869265764e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0001028669430525,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,7.597720104968175e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001028668921208,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.000487955781864,285.4545288085937,294.1499938964844,292.7712707519531,292.30712890625,293.45379638671875,292.7125549316406,286.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408421512693,9.744595352856322e-09,0.0010408324887976,-0.0245705656707286,0.0,0.0,0.0,-0.0096824243664741,60.0,11.12349796295166,-0.0,-7.386342559811966e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.768483869265764e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0001028669430525,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,7.597720104968175e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001028668921208,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.000487955781864,285.4545288085937,294.1499938964844,292.7712707519531,292.30712890625,293.45379638671875,292.7125549316406,286.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408421512693,9.744595352856322e-09,0.0010408324887976,-0.0245705656707286,0.0,0.0,0.0,-0.0096824243664741,60.0,11.12349796295166,-0.0,-7.386342559811966e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,9.772311022970824e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0001029072445817,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,7.600696699228138e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,0.00010290719365,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0004881469649262,285.4585876464844,294.1499938964844,292.7980651855469,292.319580078125,293.4418640136719,292.7380065917969,286.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041249721311,9.787944676986626e-09,0.0010412399424239,-0.0246840231120586,0.0,0.0,0.0,-0.0097041008993983,60.0,11.138960838317873,-0.0,-7.392127798766523e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,9.772311022970824e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0001029072445817,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,7.600696699228138e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,0.00010290719365,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0004881469649262,285.4585876464844,294.1499938964844,292.7980651855469,292.319580078125,293.4418640136719,292.7380065917969,286.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041249721311,9.787944676986626e-09,0.0010412399424239,-0.0246840231120586,0.0,0.0,0.0,-0.0097041008993983,60.0,11.138960838317873,-0.0,-7.392127798766523e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.773322381079196e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0001029178893077,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,7.601483230246231e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.000102917838376,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0004881974600721,285.46270751953125,294.1499938964844,292.8250732421875,292.3320007324219,293.4306335449219,292.7638854980469,286.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413572890684,9.799374645069749e-09,0.0010413475101813,-0.0247139390558004,0.0,0.0,0.0,-0.0097098173573613,60.0,11.152490615844728,-0.0,-7.3936533340202e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.773322381079196e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0001029178893077,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,7.601483230246231e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.000102917838376,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0004881974600721,285.46270751953125,294.1499938964844,292.8250732421875,292.3320007324219,293.4306335449219,292.7638854980469,286.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413572890684,9.799374645069749e-09,0.0010413475101813,-0.0247139390558004,0.0,0.0,0.0,-0.0097098173573613,60.0,11.152490615844728,-0.0,-7.3936533340202e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,9.772460907697678e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0001029088234645,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,7.600813114549965e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.0001029087725328,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0004881544446107,285.4648132324219,294.1499938964844,292.83856201171875,292.3381652832031,293.42535400390625,292.7769775390625,286.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412650881335,9.789599353382528e-09,0.0010412553092464,-0.0246883537620306,0.0,0.0,0.0,-0.009704926982522,60.0,11.157986640930176,-0.0,-7.392348777557346e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,9.771326585905626e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0001028968690661,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,7.599930540891364e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0001028968254104,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0004880977794528,285.4668884277344,294.1499938964844,292.85205078125,292.34423828125,293.4201965332031,292.79010009765625,286.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,9.776721654475296e-09,0.0010411333059892,-0.0246546491980552,0.0,0.0,0.0,-0.0096984831616282,60.0,11.163105010986328,-0.0,-7.390629974679541e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,9.76780356722884e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0001028597762342,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,7.597190415253863e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001028597253025,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0004879218176938,285.4711303710937,294.1499938964844,292.87890625,292.35614013671875,293.4103088378906,292.8163757324219,286.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407689260318,9.736766060086666e-09,0.0010407591471448,-0.0245500765740871,0.0,0.0,0.0,-0.0096785109490156,60.0,11.171799659729004,-0.0,-7.385298061990397e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,9.76780356722884e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0001028597762342,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,7.597190415253863e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001028597253025,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0004879218176938,285.4711303710937,294.1499938964844,292.87890625,292.35614013671875,293.4103088378906,292.8163757324219,286.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407689260318,9.736766060086666e-09,0.0010407591471448,-0.0245500765740871,0.0,0.0,0.0,-0.0096785109490156,60.0,11.171799659729004,-0.0,-7.385298061990397e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,9.761783439898863e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0001027963808155,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,7.592508336529136e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001027963298838,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0004876210878137,285.4754333496094,294.1499938964844,292.9054260253906,292.36749267578125,293.401123046875,292.84259033203125,286.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401271283626,9.668503331283771e-09,0.0010401174658909,-0.0243714097887277,0.0,0.0,0.0,-0.0096443761140108,60.0,11.177315711975098,-0.0,-7.376193167374367e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,9.761783439898863e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0001027963808155,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,7.592508336529136e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001027963298838,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0004876210878137,285.4754333496094,294.1499938964844,292.9054260253906,292.36749267578125,293.401123046875,292.84259033203125,286.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401271283626,9.668503331283771e-09,0.0010401174658909,-0.0243714097887277,0.0,0.0,0.0,-0.0096443761140108,60.0,11.177315711975098,-0.0,-7.376193167374367e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,9.75354269030504e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.000102709600469,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,7.586098945466802e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0001027095495373,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,0.0004872094723396,285.4797668457031,294.1499938964844,292.93145751953125,292.3781433105469,293.3925170898437,292.8685302734375,286.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392491240054,9.575074955137096e-09,0.0010392394615337,-0.0241268761456012,0.0,0.0,0.0,-0.0095976591110229,60.0,11.179646492004396,-0.0,-7.363741616472907e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,9.75354269030504e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.000102709600469,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,7.586098945466802e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0001027095495373,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,0.0004872094723396,285.4797668457031,294.1499938964844,292.93145751953125,292.3781433105469,293.3925170898437,292.8685302734375,286.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392491240054,9.575074955137096e-09,0.0010392394615337,-0.0241268761456012,0.0,0.0,0.0,-0.0095976591110229,60.0,11.179646492004396,-0.0,-7.363741616472907e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.743846021592616e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0001026074896799,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.578556687803939e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0001026074387482,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.0004867250972893,285.4841613769531,294.1499938964844,292.95684814453125,292.387939453125,293.38458251953125,292.89404296875,286.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382155887782,9.465142447595554e-09,0.0010382061591371,-0.0238391403108835,0.0,0.0,0.0,-0.0095426877960562,60.0,11.178643226623535,-0.0,-7.349103015030779e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.743846021592616e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0001026074896799,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.578556687803939e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0001026074387482,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.0004867250972893,285.4841613769531,294.1499938964844,292.95684814453125,292.387939453125,293.38458251953125,292.89404296875,286.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382155887782,9.465142447595554e-09,0.0010382061591371,-0.0238391403108835,0.0,0.0,0.0,-0.0095426877960562,60.0,11.178643226623535,-0.0,-7.349103015030779e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,9.738557128002868e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0001025517922244,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,7.57444286136888e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001025517485686,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0004864608927164,285.48638916015625,294.1499938964844,292.9692077636719,292.3924560546875,293.3808288574219,292.9066162109375,286.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376522550359,9.405182410660018e-09,0.0010376428253948,-0.0236821994185447,0.0,0.0,0.0,-0.0095127066597342,60.0,11.177079200744627,-0.0,-7.341125041193663e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,9.733390470501035e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001024973826133,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,7.570424349978566e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001024973389576,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0004862027999479,285.4886169433594,294.1499938964844,292.9813842773437,292.39666748046875,293.377197265625,292.9190979003906,286.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371012613177,9.346607043880796e-09,0.0010370919480919,-0.0235288795083761,0.0,0.0,0.0,-0.00948341563344,60.0,11.17493724822998,-0.0,-7.333336071724261e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,9.726276766741648e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0001024224693537,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,7.564891711808741e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.000102422425698,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.0004858474712818,285.4918518066406,294.1499938964844,292.9984436035156,292.4022521972656,293.3722229003906,292.936767578125,286.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363430483266,9.265960443372025e-09,0.0010363338515162,-0.0233177877962589,0.0,0.0,0.0,-0.009443087503314,60.0,11.171010971069336,-0.0,-7.322618245098057e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.723823313834146e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0001023966324282,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,7.562983228126541e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.0001023965887725,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,0.0004857249150518,285.4931030273437,294.1499938964844,293.0049133300781,292.4042358398437,293.37042236328125,292.94342041015625,286.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360814630985,9.238142695267015e-09,0.0010360722662881,-0.0232449751347303,0.0,0.0,0.0,-0.0094291772693395,60.0,11.169061660766602,-0.0,-7.318922712329369e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,9.715433407109232e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.0001023082804749,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,7.55645742174238e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0001023082368192,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0004853058198932,285.4976501464844,294.1499938964844,293.0272827148437,292.410400390625,293.3641052246094,292.9671325683594,286.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351870441809,9.14302233923081e-09,0.0010351779637858,-0.0229959934949874,0.0,0.0,0.0,-0.0093816118314862,60.0,11.161785125732422,-0.0,-7.306294946829439e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,9.715433407109232e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.0001023082804749,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,7.55645742174238e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0001023082368192,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0004853058198932,285.4976501464844,294.1499938964844,293.0272827148437,292.410400390625,293.3641052246094,292.9671325683594,286.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351870441809,9.14302233923081e-09,0.0010351779637858,-0.0229959934949874,0.0,0.0,0.0,-0.0093816118314862,60.0,11.161785125732422,-0.0,-7.306294946829439e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.708252036944032e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,0.0001022326614474,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,7.550871669081971e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0001022326177917,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0004849471151828,285.5022277832031,294.1499938964844,293.04833984375,292.4150390625,293.3583374023437,292.9898681640625,286.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344219626858,9.06160479985374e-09,0.0010344128822907,-0.0227828752249479,0.0,0.0,0.0,-0.009340900927782,60.0,11.152629852294922,-0.0,-7.295494697245888e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.708252036944032e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,0.0001022326614474,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,7.550871669081971e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0001022326177917,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0004849471151828,285.5022277832031,294.1499938964844,293.04833984375,292.4150390625,293.3583374023437,292.9898681640625,286.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344219626858,9.06160479985374e-09,0.0010344128822907,-0.0227828752249479,0.0,0.0,0.0,-0.009340900927782,60.0,11.152629852294922,-0.0,-7.295494697245888e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,9.701438102638348e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001021609059534,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,7.5455718615558e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0001021608622977,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,0.0004846067458856,285.5068664550781,294.1499938964844,293.06787109375,292.4179382324219,293.35302734375,293.0115661621094,286.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336955310776,8.984349264551383e-09,0.0010336864506825,-0.022580649703741,0.0,0.0,0.0,-0.0093022687360644,60.0,11.141218185424805,-0.0,-7.285253644795375e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,9.701438102638348e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001021609059534,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,7.5455718615558e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0001021608622977,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,0.0004846067458856,285.5068664550781,294.1499938964844,293.06787109375,292.4179382324219,293.35302734375,293.0115661621094,286.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336955310776,8.984349264551383e-09,0.0010336864506825,-0.022580649703741,0.0,0.0,0.0,-0.0093022687360644,60.0,11.141218185424805,-0.0,-7.285253644795375e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,9.698256326373668e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0001021274001686,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,7.543097308371216e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001021273565129,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.0004844478098675,285.5092163085937,294.1499938964844,293.0770263671875,292.4187316894531,293.3505249023437,293.0220031738281,286.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333565296605,8.948272345321584e-09,0.0010333475656807,-0.022486213594675,0.0,0.0,0.0,-0.0092842299491167,60.0,11.134584426879885,-0.0,-7.280473823811917e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,9.69526809058152e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.000102095931652,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,7.540773367509246e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0001020958879962,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0004842985363211,285.5115661621094,294.1499938964844,293.08575439453125,292.41900634765625,293.34814453125,293.0321044921875,286.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103303801734,8.914391891323703e-09,0.0010330290533602,-0.0223975237458944,0.0,0.0,0.0,-0.0092672882601618,60.0,11.12725067138672,-0.0,-7.275986746435592e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,9.689955913927406e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001020399940898,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,7.536641351180151e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001020399504341,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0004840331966988,285.51629638671875,294.1499938964844,293.1017761230469,292.4179992675781,293.3436584472656,293.0512390136719,286.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324715403839,8.8541582954349e-09,0.0010324626928195,-0.0222398526966571,0.0,0.0,0.0,-0.0092371674254536,60.0,11.110278129577637,-0.0,-7.268012325312156e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,9.689955913927406e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001020399940898,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,7.536641351180151e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001020399504341,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0004840331966988,285.51629638671875,294.1499938964844,293.1017761230469,292.4179992675781,293.3436584472656,293.0512390136719,286.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324715403839,8.8541582954349e-09,0.0010324626928195,-0.0222398526966571,0.0,0.0,0.0,-0.0092371674254536,60.0,11.110278129577637,-0.0,-7.268012325312156e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.685450640972704e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001019925475702,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,7.53313724999316e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001019925039145,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0004838081658817,285.5210876464844,294.1499938964844,293.1158142089844,292.414794921875,293.3394775390625,293.0689697265625,286.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319912107661,8.803070272733748e-09,0.0010319823632016,-0.0221061185002326,0.0,0.0,0.0,-0.0092116203159093,60.0,11.090494155883787,-0.0,-7.261252221724136e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.685450640972704e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001019925475702,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,7.53313724999316e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001019925039145,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0004838081658817,285.5210876464844,294.1499938964844,293.1158142089844,292.414794921875,293.3394775390625,293.0689697265625,286.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319912107661,8.803070272733748e-09,0.0010319823632016,-0.0221061185002326,0.0,0.0,0.0,-0.0092116203159093,60.0,11.090494155883787,-0.0,-7.261252221724136e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,9.682071686256676e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001019569608615,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,7.530508446507156e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,0.0001019569172058,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0004836393345613,285.5259094238281,294.1499938964844,293.127685546875,292.4092102050781,293.33563232421875,293.0849914550781,286.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031630905345,8.764741821210011e-09,0.0010316220577806,-0.022005783393979,0.0,0.0,0.0,-0.0091924546286463,60.0,11.067310333251951,-0.0,-7.256182499304489e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,9.682071686256676e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001019569608615,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,7.530508446507156e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,0.0001019569172058,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0004836393345613,285.5259094238281,294.1499938964844,293.127685546875,292.4092102050781,293.33563232421875,293.0849914550781,286.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031630905345,8.764741821210011e-09,0.0010316220577806,-0.022005783393979,0.0,0.0,0.0,-0.0091924546286463,60.0,11.067310333251951,-0.0,-7.256182499304489e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,9.679788490757346e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001019329210976,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,7.528733112849295e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001019328774418,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0004835253348574,285.5307922363281,294.1499938964844,293.1371765136719,292.40106201171875,293.3320007324219,293.0992736816406,286.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313873644918,8.738846091205232e-09,0.0010313786333426,-0.0219379961490631,0.0,0.0,0.0,-0.0091795055195689,60.0,11.040860176086426,-0.0,-7.25275839386086e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,9.679788490757346e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001019329210976,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,7.528733112849295e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001019328774418,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0004835253348574,285.5307922363281,294.1499938964844,293.1371765136719,292.40106201171875,293.3320007324219,293.0992736816406,286.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313873644918,8.738846091205232e-09,0.0010313786333426,-0.0219379961490631,0.0,0.0,0.0,-0.0091795055195689,60.0,11.040860176086426,-0.0,-7.25275839386086e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
