time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,9.679143113316968e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0001019261180772,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,7.528231071773916e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001019260816974,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.0004834930878132,285.5332336425781,294.1499938964844,293.1410217285156,292.39599609375,293.3302917480469,293.1056823730469,286.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313187958672,8.731517731064287e-09,0.0010313100647181,-0.0219188127666711,0.0,0.0,0.0,-0.0091758426278829,60.0,11.02624225616455,-0.0,-7.251789213569283e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,9.678839705884457e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,0.0001019229239318,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,7.527995330747217e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.000101922887552,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0004834779247175,285.53570556640625,294.1499938964844,293.1441955566406,292.3902282714844,293.3285827636719,293.1115417480469,286.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312863159924,8.728068046082171e-09,0.0010312775848433,-0.0219097808003425,0.0,0.0,0.0,-0.0091741178184747,60.0,11.010708808898926,-0.0,-7.251333045132925e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.679061622591688e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0001019252595142,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,7.528167043346912e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001019252158585,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0004834889841731,285.5396728515625,294.1499938964844,293.1478881835937,292.3794860839844,293.3259582519531,293.1199035644531,286.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313094826415,8.73055849837101e-09,0.0010313007514923,-0.0219163000583648,0.0,0.0,0.0,-0.0091753611341118,60.0,10.984060287475586,-0.0,-7.251662736962319e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,9.679356298875064e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0001019283590721,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,7.528396236011758e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0001019283226924,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0004835037107113,285.5406799316406,294.1499938964844,293.1485290527344,292.37652587890625,293.3253173828125,293.1216735839844,286.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031340798363,8.733895384693824e-09,0.0010313319507986,-0.0219250358641147,0.0,0.0,0.0,-0.009177029132843,60.0,10.976859092712402,-0.0,-7.252103273458489e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,9.681493975222112e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.000101950870885,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,7.5300587923266e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0001019508345052,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0004836104926653,285.5456848144531,294.1499938964844,293.1499938964844,292.3597717285156,293.3221435546875,293.129638671875,286.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315681574866,8.758098246630652e-09,0.0010315594263374,-0.0219883918762207,0.0,0.0,0.0,-0.0091891316697001,60.0,10.9392728805542,-0.0,-7.255303557940351e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,9.681493975222112e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.000101950870885,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,7.5300587923266e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0001019508345052,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0004836104926653,285.5456848144531,294.1499938964844,293.1499938964844,292.3597717285156,293.3221435546875,293.129638671875,286.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315681574866,8.758098246630652e-09,0.0010315594263374,-0.0219883918762207,0.0,0.0,0.0,-0.0091891316697001,60.0,10.9392728805542,-0.0,-7.255303557940351e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,9.685800614533946e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0001019962219288,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,7.53340864321217e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,0.000101996185549,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.00048382562818,285.5507507324219,294.1499938964844,293.1499938964844,292.34039306640625,293.3190002441406,293.13543701171875,286.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320266010239,8.8068867754032e-09,0.0010320178698748,-0.022116107866168,0.0,0.0,0.0,-0.0092135267332196,60.0,10.89831829071045,-0.0,-7.261756707066527e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,9.685800614533946e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0001019962219288,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,7.53340864321217e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,0.000101996185549,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.00048382562818,285.5507507324219,294.1499938964844,293.1499938964844,292.34039306640625,293.3190002441406,293.13543701171875,286.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320266010239,8.8068867754032e-09,0.0010320178698748,-0.022116107866168,0.0,0.0,0.0,-0.0092135267332196,60.0,10.89831829071045,-0.0,-7.261756707066527e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,9.69336906564422e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001020759227685,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.539294892922044e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.0001020758791128,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0004842036869376,285.55584716796875,294.1499938964844,293.1499938964844,292.31903076171875,293.3159484863281,293.1395568847656,286.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328330099582,8.892645730895765e-09,0.0010328240459784,-0.0223405994474887,0.0,0.0,0.0,-0.0092564104124903,60.0,10.855426788330078,-0.0,-7.273106916727556e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,9.69336906564422e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001020759227685,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.539294892922044e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.0001020758791128,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0004842036869376,285.55584716796875,294.1499938964844,293.1499938964844,292.31903076171875,293.3159484863281,293.1395568847656,286.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328330099582,8.892645730895765e-09,0.0010328240459784,-0.0223405994474887,0.0,0.0,0.0,-0.0092564104124903,60.0,10.855426788330078,-0.0,-7.273106916727556e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,9.698179928818718e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001021265779854,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,7.543036917923018e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0001021265416056,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0004844439972657,285.55841064453125,294.1499938964844,293.1499938964844,292.30767822265625,293.3144226074219,293.1411437988281,286.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333459358662,8.947161234118539e-09,0.0010333369718864,-0.0224833041429519,0.0,0.0,0.0,-0.0092836739495396,60.0,10.83351707458496,-0.0,-7.280326741465616e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,9.703687101136892e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,0.0001021845746436,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,7.547319546574727e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001021845309878,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0004847190866712,285.5610046386719,294.1499938964844,293.1499938964844,292.2958984375,293.3129272460937,293.1424865722656,286.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339325526729,9.009566426243513e-09,0.0010339235886931,-0.0226466581225395,0.0,0.0,0.0,-0.0093148788437247,60.0,10.811384201049805,-0.0,-7.288595327281655e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,9.71662811934948e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,0.0001023208460537,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,7.557385106338188e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0001023208096739,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0004853655118495,285.56622314453125,294.1499938964844,293.1499938964844,292.2711486816406,293.3099670410156,293.1446838378906,286.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035310444422,9.156217117833876e-09,0.0010353013640269,-0.0230305325239896,0.0,0.0,0.0,-0.009388206526637,60.0,10.766611099243164,-0.0,-7.308045724130352e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,9.71662811934948e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,0.0001023208460537,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,7.557385106338188e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0001023208096739,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0004853655118495,285.56622314453125,294.1499938964844,293.1499938964844,292.2711486816406,293.3099670410156,293.1446838378906,286.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035310444422,9.156217117833876e-09,0.0010353013640269,-0.0230305325239896,0.0,0.0,0.0,-0.009388206526637,60.0,10.766611099243164,-0.0,-7.308045724130352e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,9.73231581156142e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.0001024860466714,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,7.569586159661412e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0001024860102916,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0004861491615884,285.57147216796875,294.1499938964844,293.1499938964844,292.2449645996094,293.3070373535156,293.146240234375,286.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369818191975,9.33400201574841e-09,0.0010369725059717,-0.0234958864748477,0.0,0.0,0.0,-0.0094771077856421,60.0,10.721214294433594,-0.0,-7.331659901410603e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,9.73231581156142e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.0001024860466714,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,7.569586159661412e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0001024860102916,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0004861491615884,285.57147216796875,294.1499938964844,293.1499938964844,292.2449645996094,293.3070373535156,293.146240234375,286.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369818191975,9.33400201574841e-09,0.0010369725059717,-0.0234958864748477,0.0,0.0,0.0,-0.0094771077856421,60.0,10.721214294433594,-0.0,-7.331659901410603e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,9.750328172231092e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0001026757236104,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,7.583596016047522e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0001026756872306,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0004870489065069,285.5767822265625,294.1499938964844,293.1499938964844,292.217529296875,293.3041687011719,293.1473693847656,286.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389006929472,9.53813117376967e-09,0.0010388911468908,-0.0240301825106143,0.0,0.0,0.0,-0.00957918073982,60.0,10.675426483154297,-0.0,-7.358820397485033e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,9.750328172231092e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0001026757236104,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,7.583596016047522e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0001026756872306,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0004870489065069,285.5767822265625,294.1499938964844,293.1499938964844,292.217529296875,293.3041687011719,293.1473693847656,286.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389006929472,9.53813117376967e-09,0.0010388911468908,-0.0240301825106143,0.0,0.0,0.0,-0.00957918073982,60.0,10.675426483154297,-0.0,-7.358820397485033e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.770783071871848e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001028911283356,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,7.599505624966696e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0001028910919558,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0004880707128904,285.5821228027344,294.1499938964844,293.1499938964844,292.1889953613281,293.3013610839844,293.1481628417969,286.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410801041871,9.769955511274022e-09,0.0010410703253,-0.0246369410306215,0.0,0.0,0.0,-0.0096951033920049,60.0,10.629413604736328,-0.0,-7.38972687486239e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.770783071871848e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001028911283356,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,7.599505624966696e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0001028910919558,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0004880707128904,285.5821228027344,294.1499938964844,293.1499938964844,292.1889953613281,293.3013610839844,293.1481628417969,286.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410801041871,9.769955511274022e-09,0.0010410703253,-0.0246369410306215,0.0,0.0,0.0,-0.0096951033920049,60.0,10.629413604736328,-0.0,-7.38972687486239e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.781851986190304e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001030076891765,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,7.608114538015798e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,0.0001030076527968,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0004886236274614,285.5848388671875,294.1499938964844,293.1499938964844,292.1744079589844,293.2999572753906,293.1484680175781,286.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422597406432,9.895400054915626e-09,0.0010422498453408,-0.0249652583152055,0.0,0.0,0.0,-0.0097578326240181,60.0,10.606372833251951,-0.0,-7.406477919857934e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,9.793438948690893e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0001031296997098,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,7.617126539116725e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.00010312966333,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0004892023862339,285.5875549316406,294.1499938964844,293.1499938964844,292.1596069335937,293.298583984375,293.14874267578125,286.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434942087158,1.0026712793376193e-08,0.0010434841969981,-0.0253089275211095,0.0,0.0,0.0,-0.0098234955221414,60.0,10.583349227905272,-0.0,-7.424032588687626e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,9.814969962462784e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.000103356425825,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,7.63387288316153e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001033563967212,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0004902778891846,285.59234619140625,294.1499938964844,293.1499938964844,292.13311767578125,293.2961730957031,293.1490783691406,286.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457875905558,1.0270728267869345e-08,0.0010457773460075,-0.0259475335478782,0.0,0.0,0.0,-0.0099455108866095,60.0,10.54292106628418,-0.0,-7.456709028019759e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,9.818065154831856e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.0001033890221151,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,7.636279769940302e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0001033889857353,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0004904325469397,285.593017578125,294.1499938964844,293.1499938964844,292.1294860839844,293.2958679199219,293.1491394042969,286.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461172787472,1.030580776273382e-08,0.0010461070341989,-0.0260393377393484,0.0,0.0,0.0,-0.0099630514159798,60.0,10.537429809570312,-0.0,-7.461412820930492e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,9.844797750702128e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0001036705289152,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,7.657072274014354e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0001036704925354,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0004917678888887,285.5985412597656,294.1499938964844,293.1499938964844,292.0988464355469,293.29315185546875,293.1494140625,286.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048965496011,1.0608776079834571e-08,0.0010489549022167,-0.0268321800976991,0.0,0.0,0.0,-0.0101145496591925,60.0,10.491850852966309,-0.0,-7.502097076894644e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,9.844797750702128e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0001036705289152,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,7.657072274014354e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0001036704925354,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0004917678888887,285.5985412597656,294.1499938964844,293.1499938964844,292.0988464355469,293.29315185546875,293.1494140625,286.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048965496011,1.0608776079834571e-08,0.0010489549022167,-0.0268321800976991,0.0,0.0,0.0,-0.0101145496591925,60.0,10.491850852966309,-0.0,-7.502097076894644e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,9.873227099888028e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0001039699054672,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,7.679183909203857e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001039698690874,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.000493187981192,285.6041259765625,294.1499938964844,293.1499938964844,292.06787109375,293.29052734375,293.14959716796875,286.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519943898543,1.0930979676970765e-08,0.0010519834468141,-0.0276753026992082,0.0,0.0,0.0,-0.0102756647393107,60.0,10.446737289428713,-0.0,-7.545484947968363e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,9.873227099888028e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0001039699054672,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,7.679183909203857e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001039698690874,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.000493187981192,285.6041259765625,294.1499938964844,293.1499938964844,292.06787109375,293.29052734375,293.14959716796875,286.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519943898543,1.0930979676970765e-08,0.0010519834468141,-0.0276753026992082,0.0,0.0,0.0,-0.0102756647393107,60.0,10.446737289428713,-0.0,-7.545484947968363e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,9.903391037369148e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001042875446728,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,7.70264450693503e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.000104287508293,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0004946947447024,285.6097717285156,294.1499938964844,293.1499938964844,292.0367126464844,293.28790283203125,293.1497497558594,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552081512287,1.1272844879783861e-08,0.0010551968589425,-0.0285698138177394,0.0,0.0,0.0,-0.0104466127231717,60.0,10.402316093444824,-0.0,-7.591657436023524e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,9.903391037369148e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001042875446728,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,7.70264450693503e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.000104287508293,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0004946947447024,285.6097717285156,294.1499938964844,293.1499938964844,292.0367126464844,293.28790283203125,293.1497497558594,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552081512287,1.1272844879783861e-08,0.0010551968589425,-0.0285698138177394,0.0,0.0,0.0,-0.0104466127231717,60.0,10.402316093444824,-0.0,-7.591657436023524e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,9.919047442963348e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,0.0001044524105964,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,7.714821549598128e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0001044523814925,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0004954768228344,285.61260986328125,294.1499938964844,293.1499938964844,292.0211486816406,293.28662109375,293.1497802734375,286.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568764992058,1.1450287829006813e-08,0.0010568650905042,-0.0290340762585401,0.0,0.0,0.0,-0.0105353435501456,60.0,10.380409240722656,-0.0,-7.61567804374863e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,9.93502835626714e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,0.000104620703496,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,7.727251795586199e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001046206671162,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0004962750826962,285.6154479980469,294.1499938964844,293.1499938964844,292.0055847167969,293.2853698730469,293.1498413085937,286.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585793061181,1.1631414942314676e-08,0.001058567664586,-0.0295079592615365,0.0,0.0,0.0,-0.0106259146705269,60.0,10.358728408813477,-0.0,-7.640237242867445e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,9.967845835490152e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001049662896548,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,7.752775854896754e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.000104966253275,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.0004979143850505,285.6212158203125,294.1499938964844,293.1499938964844,291.9747009277344,293.2828369140625,293.14990234375,286.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620753746479,1.20033574191325e-08,0.0010620633838698,-0.0304810125380754,0.0,0.0,0.0,-0.0108118997886776,60.0,10.316064834594728,-0.0,-7.690792358516775e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,9.967845835490152e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001049662896548,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,7.752775854896754e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.000104966253275,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.0004979143850505,285.6212158203125,294.1499938964844,293.1499938964844,291.9747009277344,293.2828369140625,293.14990234375,286.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620753746479,1.20033574191325e-08,0.0010620633838698,-0.0304810125380754,0.0,0.0,0.0,-0.0108118997886776,60.0,10.316064834594728,-0.0,-7.690792358516775e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001000182674033,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0001053241139743,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,7.779205043334514e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001053240848705,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0004996117786504,285.62701416015625,294.1499938964844,293.1499938964844,291.9441833496094,293.28033447265625,293.1499328613281,286.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656958911567,1.2388482240055513e-08,0.0010656834347173,-0.0314884632825851,0.0,0.0,0.0,-0.0110044796019792,60.0,10.274635314941406,-0.0,-7.74331425645869e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001000182674033,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0001053241139743,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,7.779205043334514e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001053240848705,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0004996117786504,285.62701416015625,294.1499938964844,293.1499938964844,291.9441833496094,293.28033447265625,293.1499328613281,286.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656958911567,1.2388482240055513e-08,0.0010656834347173,-0.0314884632825851,0.0,0.0,0.0,-0.0110044796019792,60.0,10.274635314941406,-0.0,-7.74331425645869e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0001003657889668,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0001056900728144,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,7.806234498275444e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001056900364346,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0005013477639295,285.63287353515625,294.1499938964844,293.1499938964844,291.91424560546875,293.27789306640625,293.14996337890625,286.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693984804674,1.2782355618412566e-08,0.001069385674782,-0.0325186997652053,0.0,0.0,0.0,-0.0112014329060912,60.0,10.234410285949709,-0.0,-7.797214607307978e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0001003657889668,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0001056900728144,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,7.806234498275444e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001056900364346,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0005013477639295,285.63287353515625,294.1499938964844,293.1499938964844,291.91424560546875,293.27789306640625,293.14996337890625,286.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693984804674,1.2782355618412566e-08,0.001069385674782,-0.0325186997652053,0.0,0.0,0.0,-0.0112014329060912,60.0,10.234410285949709,-0.0,-7.797214607307978e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0001007191312965,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0001060621580109,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,7.833716517779976e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.000106062128907,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.0005031127366237,285.6387939453125,294.1499938964844,293.1499938964844,291.8851013183594,293.2754821777344,293.14996337890625,286.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731631191447,1.3182828162427997e-08,0.0010731499642133,-0.0335660949349403,0.0,0.0,0.0,-0.0114016868174076,60.0,10.195521354675291,-0.0,-7.85220919397034e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
