time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0001007191312965,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0001060621580109,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,7.833716517779976e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.000106062128907,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.0005031127366237,285.6387939453125,294.1499938964844,293.1499938964844,291.8851013183594,293.2754821777344,293.14996337890625,286.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731631191447,1.3182828162427997e-08,0.0010731499642133,-0.0335660949349403,0.0,0.0,0.0,-0.0114016868174076,60.0,10.195521354675291,-0.0,-7.85220919397034e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0001008972831186,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001062497685779,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,7.847573579056188e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001062497321981,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0005040026735514,285.64178466796875,294.1499938964844,293.1499938964844,291.8708801269531,293.2742919921875,293.14996337890625,286.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750612709671,1.33847501970763e-08,0.0010750478832051,-0.0340941585600376,0.0,0.0,0.0,-0.0115026561543345,60.0,10.176709175109863,-0.0,-7.880010599592424e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.000101075573184,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001064375101123,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,7.861440099077299e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0001064374810084,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0005048932507634,285.644775390625,294.1499938964844,293.1499938964844,291.85693359375,293.27313232421875,293.1499938964844,286.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769608197733,1.3586818781163856e-08,0.001076947315596,-0.0346225760877132,0.0,0.0,0.0,-0.0116036990657448,60.0,10.158287048339844,-0.0,-7.90788234894535e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001014171139104,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.000106797175249,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,7.888004620326683e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0001067971388692,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0005065993755124,285.65057373046875,294.1499938964844,293.1499938964844,291.8309631347656,293.2708740234375,293.1499938964844,286.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805998463183,1.397392246360596e-08,0.0010805858764797,-0.0356347970664501,0.0,0.0,0.0,-0.0117972679436206,60.0,10.123940467834473,-0.0,-7.961412507029308e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,0.0001014312438201,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0001068120473064,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,7.889103289926425e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0001068120182026,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0005066699231974,285.6508178710937,294.1499938964844,293.1499938964844,291.82989501953125,293.2707824707031,293.1499938964844,286.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807502549141,1.3989931879621054e-08,0.0010807362850755,-0.0356766544282436,0.0,0.0,0.0,-0.0118052726611495,60.0,10.122557640075684,-0.0,-7.963630110907617e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0001017835311358,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.0001071830265573,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,7.916503818705678e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0001071829901775,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0005084297154098,285.65692138671875,294.1499938964844,293.1499938964844,291.8042297363281,293.2684936523437,293.1499938964844,286.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845038341358,1.4389216929089343e-08,0.0010844893986359,-0.0367206074297428,0.0,0.0,0.0,-0.0120049333199858,60.0,10.088666915893556,-0.0,-8.019041786155867e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0001017835311358,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.0001071830265573,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,7.916503818705678e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0001071829901775,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0005084297154098,285.65692138671875,294.1499938964844,293.1499938964844,291.8042297363281,293.2684936523437,293.1499938964844,286.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845038341358,1.4389216929089343e-08,0.0010844893986359,-0.0367206074297428,0.0,0.0,0.0,-0.0120049333199858,60.0,10.088666915893556,-0.0,-8.019041786155867e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0001021297139232,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001075475738616,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,7.943429227452725e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0001075475447578,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0005101589486002,285.6630554199219,294.1499938964844,293.1499938964844,291.78009033203125,293.2662353515625,293.1499938964844,286.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881922207772,1.4781583068668173e-08,0.0010881774360314,-0.0377463512122631,0.0,0.0,0.0,-0.0122011331841349,60.0,10.056560516357422,-0.0,-8.073679680364877e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0001021297139232,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001075475738616,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,7.943429227452725e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0001075475447578,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0005101589486002,285.6630554199219,294.1499938964844,293.1499938964844,291.78009033203125,293.2662353515625,293.1499938964844,286.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881922207772,1.4781583068668173e-08,0.0010881774360314,-0.0377463512122631,0.0,0.0,0.0,-0.0122011331841349,60.0,10.056560516357422,-0.0,-8.073679680364877e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.000102465339296,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001079009962268,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,7.96953245298937e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001079009671229,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,0.0005118354456499,285.6692810058594,294.1499938964844,293.1499938964844,291.7576599121094,293.2640075683594,293.1499938964844,286.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917681502178,1.5161974786792598e-08,0.0010917528998106,-0.0387406833469867,0.0,0.0,0.0,-0.0123913446441292,60.0,10.026460647583008,-0.0,-8.126827566456998e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.000102465339296,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001079009962268,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,7.96953245298937e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001079009671229,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,0.0005118354456499,285.6692810058594,294.1499938964844,293.1499938964844,291.7576599121094,293.2640075683594,293.1499938964844,286.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917681502178,1.5161974786792598e-08,0.0010917528998106,-0.0387406833469867,0.0,0.0,0.0,-0.0123913446441292,60.0,10.026460647583008,-0.0,-8.126827566456998e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0001026280369842,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001080723304767,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,7.982187526067719e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0001080723013728,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.0005126481992192,285.6723937988281,294.1499938964844,293.1499938964844,291.7471618652344,293.2629089355469,293.1499938964844,286.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935012251138,1.5346381943004417e-08,0.0010934858582913,-0.0392226763069629,0.0,0.0,0.0,-0.0124835539609193,60.0,10.0122709274292,-0.0,-8.15265508435914e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001027870821417,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,0.000108239808469,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,7.994557381607592e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001082397793652,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0005134426173754,285.675537109375,294.1499938964844,293.1499938964844,291.7371520996094,293.2618103027344,293.1499938964844,286.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095195650123,1.5526639529639397e-08,0.0010951800504699,-0.0396937988698482,0.0,0.0,0.0,-0.0125736910849809,60.0,9.998598098754885,-0.0,-8.17794187923937e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001030935018206,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0001085624899133,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,8.01838978077285e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001085624535335,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0005149732460267,285.68182373046875,294.1499938964844,293.1499938964844,291.7187805175781,293.2596435546875,293.1499938964844,286.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984609834849,1.5873943937094737e-08,0.0010984451510012,-0.0406014397740364,0.0,0.0,0.0,-0.0127473603934049,60.0,9.972661018371582,-0.0,-8.22677108658354e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001030935018206,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0001085624899133,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,8.01838978077285e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001085624535335,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0005149732460267,285.68182373046875,294.1499938964844,293.1499938964844,291.7187805175781,293.2596435546875,293.1499938964844,286.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984609834849,1.5873943937094737e-08,0.0010984451510012,-0.0406014397740364,0.0,0.0,0.0,-0.0127473603934049,60.0,9.972661018371582,-0.0,-8.22677108658354e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.0001033781736623,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.000108862252091,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,8.04053051979281e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001088622229872,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.0005163952591829,285.6882019042969,294.1499938964844,293.1499938964844,291.70269775390625,293.2575378417969,293.1499938964844,286.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014938354492,1.6196587182548683e-08,0.0011014776537194,-0.0414445400238037,0.0,0.0,0.0,-0.0129086952656507,60.0,9.949224472045898,-0.0,-8.272262874697844e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.0001033781736623,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.000108862252091,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,8.04053051979281e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001088622229872,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.0005163952591829,285.6882019042969,294.1499938964844,293.1499938964844,291.70269775390625,293.2575378417969,293.1499938964844,286.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014938354492,1.6196587182548683e-08,0.0011014776537194,-0.0414445400238037,0.0,0.0,0.0,-0.0129086952656507,60.0,9.949224472045898,-0.0,-8.272262874697844e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001036409594235,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001091389858629,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,8.060970139922574e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0001091389567591,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0005177079583518,285.6946105957031,294.1499938964844,293.1499938964844,291.6891174316406,293.2554626464844,293.1499938964844,286.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042938567698,1.649443426288144e-08,0.0011042773257941,-0.0422227755188941,0.0,0.0,0.0,-0.0130576314404606,60.0,9.928245544433594,-0.0,-8.314370347761726e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001036409594235,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001091389858629,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,8.060970139922574e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0001091389567591,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0005177079583518,285.6946105957031,294.1499938964844,293.1499938964844,291.6891174316406,293.2554626464844,293.1499938964844,286.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042938567698,1.649443426288144e-08,0.0011042773257941,-0.0422227755188941,0.0,0.0,0.0,-0.0130576314404606,60.0,9.928245544433594,-0.0,-8.314370347761726e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0001038768532453,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001093873870559,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,8.079316467046738e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.000109387357952,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0005188862560316,285.7010498046875,294.1499938964844,293.1499938964844,291.67822265625,293.25341796875,293.1499938964844,286.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068070307374,1.6761790178065894e-08,0.001106790266931,-0.0429212711751461,0.0,0.0,0.0,-0.0131913209334015,60.0,9.910012245178224,-0.0,-8.352257196975189e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0001038768532453,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001093873870559,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,8.079316467046738e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.000109387357952,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0005188862560316,285.7010498046875,294.1499938964844,293.1499938964844,291.67822265625,293.25341796875,293.1499938964844,286.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068070307374,1.6761790178065894e-08,0.001106790266931,-0.0429212711751461,0.0,0.0,0.0,-0.0131913209334015,60.0,9.910012245178224,-0.0,-8.352257196975189e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,0.0001039827111526,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001094988620025,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,8.087549940682948e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,0.0001094988328986,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,0.000519415072631,285.70428466796875,294.1499938964844,293.1499938964844,291.673828125,293.2524108886719,293.1499938964844,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079343967139,1.6881768871712666e-08,0.0011079175164923,-0.0432347133755683,0.0,0.0,0.0,-0.013251313008368,60.0,9.902119636535645,-0.0,-8.369287485265886e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0001040819988702,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0001096034175134,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,8.095272642094642e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,0.0001096033884095,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.000519911001902,285.7075500488281,294.1499938964844,293.1499938964844,291.6701965332031,293.2514038085937,293.1499938964844,286.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089917970821,1.6994297524774993e-08,0.0011089748004451,-0.0435286797583103,0.0,0.0,0.0,-0.0133075797930359,60.0,9.894890785217283,-0.0,-8.385276828448698e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0001042592775775,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.0001097900967579,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,8.109061309369281e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001097900676541,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.0005207965732552,285.7140808105469,294.1499938964844,293.1499938964844,291.6652526855469,293.2494201660156,293.1499938964844,286.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108817998319,1.7195224799593234e-08,0.0011108645703643,-0.0440535396337509,0.0,0.0,0.0,-0.0134080573916435,60.0,9.882253646850586,-0.0,-8.41386267325106e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0001042592775775,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.0001097900967579,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,8.109061309369281e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001097900676541,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.0005207965732552,285.7140808105469,294.1499938964844,293.1499938964844,291.6652526855469,293.2494201660156,293.1499938964844,286.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108817998319,1.7195224799593234e-08,0.0011108645703643,-0.0440535396337509,0.0,0.0,0.0,-0.0134080573916435,60.0,9.882253646850586,-0.0,-8.41386267325106e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,0.0001043985394062,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001099367436836,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,8.119892299873754e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0001099367145798,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0005214922130107,285.7206726074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2474670410156,293.1499938964844,286.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123655131086,1.7353054104773946e-08,0.0011123481672257,-0.0444657988846302,0.0,0.0,0.0,-0.0134869795292615,60.0,9.872647285461426,-0.0,-8.436352061380603e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,0.0001043985394062,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001099367436836,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,8.119892299873754e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0001099367145798,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0005214922130107,285.7206726074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2474670410156,293.1499938964844,286.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123655131086,1.7353054104773946e-08,0.0011123481672257,-0.0444657988846302,0.0,0.0,0.0,-0.0134869795292615,60.0,9.872647285461426,-0.0,-8.436352061380603e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0001045094977598,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0001100535882869,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,8.128522313199937e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001100535591831,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.000522046466358,285.7272644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2455749511719,293.1499938964844,286.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135473614558,1.7478804181791933e-08,0.0011135298991575,-0.0447942465543746,0.0,0.0,0.0,-0.0135498587042093,60.0,9.865519523620604,-0.0,-8.454291133830338e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0001045094977598,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0001100535882869,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,8.128522313199937e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001100535591831,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.000522046466358,285.7272644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2455749511719,293.1499938964844,286.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135473614558,1.7478804181791933e-08,0.0011135298991575,-0.0447942465543746,0.0,0.0,0.0,-0.0135498587042093,60.0,9.865519523620604,-0.0,-8.454291133830338e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0001046039469656,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0001101530506275,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,8.135868120007217e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0001101530215237,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0005225182394497,285.7339172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.24371337890625,293.1499938964844,286.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145536554977,1.7585843892220513e-08,0.0011145360767841,-0.045073814690113,0.0,0.0,0.0,-0.0136033836752176,60.0,9.858509063720703,-0.0,-8.46957632916201e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0001046039469656,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0001101530506275,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,8.135868120007217e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0001101530215237,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0005225182394497,285.7339172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.24371337890625,293.1499938964844,286.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145536554977,1.7585843892220513e-08,0.0011145360767841,-0.045073814690113,0.0,0.0,0.0,-0.0136033836752176,60.0,9.858509063720703,-0.0,-8.46957632916201e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,0.0001046431425493,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001101943198591,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,8.13891674624756e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001101942907553,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.000522714050021,285.7372436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2427978515625,293.1499938964844,286.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149708880111,1.7630258142276034e-08,0.0011149533092975,-0.0451898127794265,0.0,0.0,0.0,-0.0136255910620093,60.0,9.854705810546877,-0.0,-8.47592289687782e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0001046785400831,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,0.0001102316018659,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,8.141669968608767e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0001102315727621,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,0.0005228908848948,285.7406005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.24188232421875,293.1499938964844,286.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153476079925,1.767037360878021e-08,0.0011153299128636,-0.0452945865690708,0.0,0.0,0.0,-0.0136456489562988,60.0,9.850689888000488,-0.0,-8.481656976755404e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0001047377154463,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001102939131669,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,8.146272739395499e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001102938840631,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0005231864633969,285.747314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2400817871094,293.1499938964844,286.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159788118675,1.773742930311073e-08,0.0011159610003232,-0.0454697124660015,0.0,0.0,0.0,-0.013679183088243,60.0,9.841995239257812,-0.0,-8.491246461517221e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0001047377154463,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001102939131669,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,8.146272739395499e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001102938840631,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0005231864633969,285.747314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2400817871094,293.1499938964844,286.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159788118675,1.773742930311073e-08,0.0011159610003232,-0.0454697124660015,0.0,0.0,0.0,-0.013679183088243,60.0,9.841995239257812,-0.0,-8.491246461517221e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0001047740151989,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001103321337723,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,8.149095810949802e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001103321119444,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0005233677802607,285.7540588378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2383117675781,293.1499938964844,286.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116365310736,1.7778551963942846e-08,0.0011163474991917,-0.0455771088600158,0.0,0.0,0.0,-0.0136997457593679,60.0,9.831850051879885,-0.0,-8.497129755369316e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0001047740151989,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001103321337723,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,8.149095810949802e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001103321119444,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0005233677802607,285.7540588378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2383117675781,293.1499938964844,286.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116365310736,1.7778551963942846e-08,0.0011163474991917,-0.0455771088600158,0.0,0.0,0.0,-0.0136997457593679,60.0,9.831850051879885,-0.0,-8.497129755369316e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001047894620569,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001103484028135,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,8.150297071551904e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001103483809856,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0005234449636191,285.76080322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2366027832031,293.1499938964844,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165298055857,1.7796045526097263e-08,0.0011165119940415,-0.0456227958202362,0.0,0.0,0.0,-0.0137084936723113,60.0,9.820268630981444,-0.0,-8.499633707970133e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001047894620569,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001103484028135,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,8.150297071551904e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001103483809856,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0005234449636191,285.76080322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2366027832031,293.1499938964844,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165298055857,1.7796045526097263e-08,0.0011165119940415,-0.0456227958202362,0.0,0.0,0.0,-0.0137084936723113,60.0,9.820268630981444,-0.0,-8.499633707970133e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
