time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0001047815676429,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001103400863939,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,8.149682980729267e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0001103400645661,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.000523405498825,285.767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2348937988281,293.1499938964844,286.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164455208927,1.7787073147701452e-08,0.0011164277093484,-0.0455993600189685,0.0,0.0,0.0,-0.0137040074914693,60.0,9.807039260864258,-0.0,-8.498349046703879e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0001047815676429,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001103400863939,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,8.149682980729267e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0001103400645661,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.000523405498825,285.767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2348937988281,293.1499938964844,286.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164455208927,1.7787073147701452e-08,0.0011164277093484,-0.0455993600189685,0.0,0.0,0.0,-0.0137040074914693,60.0,9.807039260864258,-0.0,-8.498349046703879e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001047667319653,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,0.0001103244649129,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,8.148529013851658e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001103244358091,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0005233314004726,285.77099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.23406982421875,293.1499938964844,286.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162870796397,1.777024571936181e-08,0.0011162692680954,-0.0455554164946079,0.0,0.0,0.0,-0.0136955920606851,60.0,9.799625396728516,-0.0,-8.495941727915125e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0001047474579536,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0001103041649912,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,8.147029438987374e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0001103041431633,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0005232351250015,285.7744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2332458496094,293.1499938964844,286.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160809081047,1.774838764845299e-08,0.0011160632129758,-0.0454983338713645,0.0,0.0,0.0,-0.0136846592649817,60.0,9.791852951049805,-0.0,-8.492813918792309e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,0.0001046949255396,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001102488531614,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,8.14294398878701e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0001102488240576,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0005229727248661,285.7812194824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2315979003906,293.1499938964844,286.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155223473906,1.7688831732698418e-08,0.0011155046522617,-0.0453427881002426,0.0,0.0,0.0,-0.0136548839509487,60.0,9.775307655334473,-0.0,-8.484295932476017e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,0.0001046949255396,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001102488531614,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,8.14294398878701e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0001102488240576,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0005229727248661,285.7812194824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2315979003906,293.1499938964844,286.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155223473906,1.7688831732698418e-08,0.0011155046522617,-0.0453427881002426,0.0,0.0,0.0,-0.0136548839509487,60.0,9.775307655334473,-0.0,-8.484295932476017e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0001046147881424,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.000110164466605,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,8.136711403494701e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001101644375012,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.000522572430782,285.7880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2300109863281,293.1499938964844,286.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146682081744,1.7597978185790453e-08,0.0011146506294608,-0.045105505734682,0.0,0.0,0.0,-0.0136094531044363,60.0,9.756699562072754,-0.0,-8.471310053437264e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0001046147881424,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.000110164466605,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,8.136711403494701e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001101644375012,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.000522572430782,285.7880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2300109863281,293.1499938964844,286.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146682081744,1.7597978185790453e-08,0.0011146506294608,-0.045105505734682,0.0,0.0,0.0,-0.0136094531044363,60.0,9.756699562072754,-0.0,-8.471310053437264e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0001045119934133,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001100562149076,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,8.128715853672475e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,0.0001100561858038,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0005220589227974,285.794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2284545898437,293.1499938964844,286.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113572739996,1.74814402953416e-08,0.0011135552776977,-0.0448011308908462,0.0,0.0,0.0,-0.0135511793196201,60.0,9.73627758026123,-0.0,-8.454667010937555e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0001045119934133,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001100562149076,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,8.128715853672475e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,0.0001100561858038,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0005220589227974,285.794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2284545898437,293.1499938964844,286.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113572739996,1.74814402953416e-08,0.0011135552776977,-0.0448011308908462,0.0,0.0,0.0,-0.0135511793196201,60.0,9.73627758026123,-0.0,-8.454667010937555e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001043875527102,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.000109925167635,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,8.119036647258326e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0001099251385312,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0005214373231865,285.8017883300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2269287109375,293.1499938964844,286.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112246653065,1.734036558787011e-08,0.0011122294235974,-0.0444326549768447,0.0,0.0,0.0,-0.0134806372225284,60.0,9.714082717895508,-0.0,-8.434542309032622e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001043875527102,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.000109925167635,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,8.119036647258326e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0001099251385312,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0005214373231865,285.8017883300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2269287109375,293.1499938964844,286.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112246653065,1.734036558787011e-08,0.0011122294235974,-0.0444326549768447,0.0,0.0,0.0,-0.0134806372225284,60.0,9.714082717895508,-0.0,-8.434542309032622e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0001043218871927,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0001098560169339,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,8.113929652608931e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.000109855995106,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0005211093230172,285.80523681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2261657714844,293.1499938964844,286.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115468805655,1.7265925578158203e-08,0.0011115296510979,-0.0442382171750068,0.0,0.0,0.0,-0.0134434141218662,60.0,9.70246696472168,-0.0,-8.423933195444988e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0001042547010001,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.000109785265522,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,8.108704059850425e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,0.0001097852436942,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0005207736976444,285.8086853027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2254333496094,293.1499938964844,286.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108306935057,1.7189762502312078e-08,0.0011108135804533,-0.0440392680466175,0.0,0.0,0.0,-0.0134053276851773,60.0,9.690679550170898,-0.0,-8.413084628955404e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0001041153736878,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0001096385531127,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,8.09786724857986e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0001096385312848,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0005200777668505,285.8155822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2239685058594,293.1499938964844,286.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093463981524,1.7031824839364162e-08,0.0011093294015154,-0.043626707047224,0.0,0.0,0.0,-0.0133263543248176,60.0,9.666695594787598,-0.0,-8.390611583308782e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0001041153736878,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0001096385531127,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,8.09786724857986e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0001096385312848,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0005200777668505,285.8155822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2239685058594,293.1499938964844,286.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093463981524,1.7031824839364162e-08,0.0011093294015154,-0.043626707047224,0.0,0.0,0.0,-0.0133263543248176,60.0,9.666695594787598,-0.0,-8.390611583308782e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.0001039604685502,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.000109475426143,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,8.085818990366533e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0001094754043151,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.000519304012414,285.8224792480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2225341796875,293.1499938964844,286.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076957453042,1.685622486036209e-08,0.0011076789814978,-0.0431679785251617,0.0,0.0,0.0,-0.0132385473698377,60.0,9.641594886779783,-0.0,-8.365660164599832e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.0001039604685502,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.000109475426143,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,8.085818990366533e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0001094754043151,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.000519304012414,285.8224792480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2225341796875,293.1499938964844,286.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076957453042,1.685622486036209e-08,0.0011076789814978,-0.0431679785251617,0.0,0.0,0.0,-0.0132385473698377,60.0,9.641594886779783,-0.0,-8.365660164599832e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,0.0001037875917972,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,0.0001092933816835,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.072373020695522e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,0.0001092933598556,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0005184404435567,285.8293762207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2211303710937,293.1499938964844,286.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058537056669,1.6660255397482615e-08,0.0011058370582759,-0.0426560044288635,0.0,0.0,0.0,-0.0131405545398592,60.0,9.615216255187988,-0.0,-8.33785804843501e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,0.0001037875917972,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,0.0001092933816835,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.072373020695522e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,0.0001092933598556,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0005184404435567,285.8293762207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2211303710937,293.1499938964844,286.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058537056669,1.6660255397482615e-08,0.0011058370582759,-0.0426560044288635,0.0,0.0,0.0,-0.0131405545398592,60.0,9.615216255187988,-0.0,-8.33785804843501e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0001035963578033,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,0.0001090919977286,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,8.057499508140609e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0001090919759008,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0005174851394258,285.8363037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2197570800781,293.1499938964844,286.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038159718737,1.6443475914229566e-08,0.0011037995573133,-0.0420896299183368,0.0,0.0,0.0,-0.0130321560427546,60.0,9.58745288848877,-0.0,-8.30715833899376e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0001035963578033,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,0.0001090919977286,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,8.057499508140609e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0001090919759008,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0005174851394258,285.8363037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2197570800781,293.1499938964844,286.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038159718737,1.6443475914229566e-08,0.0011037995573133,-0.0420896299183368,0.0,0.0,0.0,-0.0130321560427546,60.0,9.58745288848877,-0.0,-8.30715833899376e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.000103492719063,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0001089828583644,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,8.049437747104093e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0001089828365365,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0005169674404896,285.8397521972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2190856933594,293.1499938964844,286.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027115397155,1.6325989449228473e-08,0.0011026952415704,-0.0417826622724533,0.0,0.0,0.0,-0.0129734082147479,60.0,9.57291030883789,-0.0,-8.29054371820348e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0001033869921229,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.000108871521661,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,8.041215187404305e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0001088714998331,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0005164393223822,285.8432312011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2184143066406,293.1499938964844,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015842901542,1.6206143982344656e-08,0.0011015679920092,-0.0414695143699646,0.0,0.0,0.0,-0.0129134766757488,60.0,9.558150291442873,-0.0,-8.273612195353054e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0001031704669003,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001086435149773,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,8.024374255910516e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001086434931494,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0005153577658347,285.8501281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.21710205078125,293.1499938964844,286.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992778697982,1.5960706534201563e-08,0.0010992619208991,-0.0408281683921813,0.0,0.0,0.0,-0.0127907516434788,60.0,9.528165817260742,-0.0,-8.23899171109588e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0001031704669003,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001086435149773,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,8.024374255910516e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001086434931494,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0005153577658347,285.8501281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.21710205078125,293.1499938964844,286.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992778697982,1.5960706534201563e-08,0.0010992619208991,-0.0408281683921813,0.0,0.0,0.0,-0.0127907516434788,60.0,9.528165817260742,-0.0,-8.23899171109588e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001029462582664,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.0001084074101527,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,8.006935968296602e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001084073883248,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0005142377922311,285.8570556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2158203125,293.1499938964844,286.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096888910979,1.570655783211805e-08,0.0010968731949105,-0.0401640050113201,0.0,0.0,0.0,-0.0126636670902371,60.0,9.49732780456543,-0.0,-8.2032187265213e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001029462582664,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.0001084074101527,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,8.006935968296602e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001084073883248,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0005142377922311,285.8570556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2158203125,293.1499938964844,286.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096888910979,1.570655783211805e-08,0.0010968731949105,-0.0401640050113201,0.0,0.0,0.0,-0.0126636670902371,60.0,9.49732780456543,-0.0,-8.2032187265213e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0001027240068651,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0001081733644241,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,7.989649020601064e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0001081733425962,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0005131275975145,285.8639831542969,294.1499938964844,293.1499938964844,291.6635437011719,293.21453857421875,293.1499938964844,286.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945205576717,1.545462424701327e-08,0.0010945051908493,-0.0395055785775184,0.0,0.0,0.0,-0.012537688948214,60.0,9.46628761291504,-0.0,-8.167834408823182e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0001027240068651,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0001081733644241,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,7.989649020601064e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0001081733425962,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0005131275975145,285.8639831542969,294.1499938964844,293.1499938964844,291.6635437011719,293.21453857421875,293.1499938964844,286.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945205576717,1.545462424701327e-08,0.0010945051908493,-0.0395055785775184,0.0,0.0,0.0,-0.012537688948214,60.0,9.46628761291504,-0.0,-8.167834408823182e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001025101737468,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001079481880879,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,7.973017636686563e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.00010794816626,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0005120594287291,285.8708801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2133178710937,293.1499938964844,286.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922420769929,1.5212236803563428e-08,0.0010922268265858,-0.038872055709362,0.0,0.0,0.0,-0.012416485697031,60.0,9.435555458068848,-0.0,-8.133862650083756e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001025101737468,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001079481880879,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,7.973017636686563e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.00010794816626,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0005120594287291,285.8708801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2133178710937,293.1499938964844,286.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922420769929,1.5212236803563428e-08,0.0010922268265858,-0.038872055709362,0.0,0.0,0.0,-0.012416485697031,60.0,9.435555458068848,-0.0,-8.133862650083756e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001024101729854,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001078428904293,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,7.965240365592763e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,0.0001078428686014,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0005115599487908,285.8743591308594,294.1499938964844,293.1499938964844,291.6635437011719,293.21270751953125,293.1499938964844,286.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911768767982,1.5098889249998138e-08,0.0010911617428064,-0.0385757833719253,0.0,0.0,0.0,-0.0123598081991076,60.0,9.420576095581056,-0.0,-8.118001204593386e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,0.0001023127115331,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0001077402557712,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,7.957659545354545e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0001077402339433,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.0005110730999149,285.8778076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.21209716796875,293.1499938964844,286.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901391506195,1.4988412289085318e-08,0.0010901241330429,-0.0382870063185691,0.0,0.0,0.0,-0.0123045686632394,60.0,9.40578269958496,-0.0,-8.10255542660343e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0001021274656523,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0001075451800716,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,7.943251694086939e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,0.0001075451582437,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0005101477727293,285.8847351074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2109375,293.1499938964844,286.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881640482693,1.4778427370742976e-08,0.0010881492635235,-0.037738099694252,0.0,0.0,0.0,-0.0121995620429515,60.0,9.37679386138916,-0.0,-8.07323985441144e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0001021274656523,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0001075451800716,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,7.943251694086939e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,0.0001075451582437,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0005101477727293,285.8847351074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2109375,293.1499938964844,286.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881640482693,1.4778427370742976e-08,0.0010881492635235,-0.037738099694252,0.0,0.0,0.0,-0.0121995620429515,60.0,9.37679386138916,-0.0,-8.07323985441144e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001019680639728,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001073773237294,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,7.93085346231237e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.0001073773019015,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0005093514919281,285.89166259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.20977783203125,293.1499938964844,286.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864654323086,1.459773812939602e-08,0.0010864508803933,-0.0372657477855682,0.0,0.0,0.0,-0.0121092097833752,60.0,9.34950351715088,-0.0,-8.048056088227895e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001019680639728,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001073773237294,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,7.93085346231237e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.0001073773019015,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0005093514919281,285.89166259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.20977783203125,293.1499938964844,286.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864654323086,1.459773812939602e-08,0.0010864508803933,-0.0372657477855682,0.0,0.0,0.0,-0.0121092097833752,60.0,9.34950351715088,-0.0,-8.048056088227895e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,0.0001018318798742,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,0.0001072339073289,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,7.920261123217642e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.000107233892777,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.000508671218995,285.8985900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2086181640625,293.1499938964844,286.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085014315322,1.4443363838267942e-08,0.0010849998798221,-0.036862164735794,0.0,0.0,0.0,-0.0120320161804556,60.0,9.323914527893066,-0.0,-8.026570696983981e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
