time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,0.0001018318798742,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,0.0001072339073289,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,7.920261123217642e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.000107233892777,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.000508671218995,285.8985900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2086181640625,293.1499938964844,286.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085014315322,1.4443363838267942e-08,0.0010849998798221,-0.036862164735794,0.0,0.0,0.0,-0.0120320161804556,60.0,9.323914527893066,-0.0,-8.026570696983981e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.00010172445036,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,0.0001071207807399,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,7.911905413493514e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.000107120766188,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,0.000508134602569,285.905517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.20751953125,293.1499938964844,286.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838694870471,1.4321586583321276e-08,0.0010838551679626,-0.0365437902510166,0.0,0.0,0.0,-0.0119711216539144,60.0,9.300440788269045,-0.0,-8.009642726847235e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.00010172445036,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,0.0001071207807399,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,7.911905413493514e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.000107120766188,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,0.000508134602569,285.905517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.20751953125,293.1499938964844,286.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838694870471,1.4321586583321276e-08,0.0010838551679626,-0.0365437902510166,0.0,0.0,0.0,-0.0119711216539144,60.0,9.300440788269045,-0.0,-8.009642726847235e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,0.0001016849055304,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,0.0001070791404345,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,7.908829866209999e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0001070791258825,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.0005079371039755,285.9089660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2069702148437,293.1499938964844,286.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834487620741,1.4276759330300592e-08,0.0010834344429895,-0.0364265888929367,0.0,0.0,0.0,-0.0119487103074789,60.0,9.289780616760254,-0.0,-8.003415530311031e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0001016486348817,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.000107040941657,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,7.90600897744298e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001070409271051,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,0.0005077559035271,285.9124450683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2064208984375,293.1499938964844,286.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830628452822,1.4235639334003736e-08,0.0010830486426129,-0.0363190807402133,0.0,0.0,0.0,-0.0119281513616442,60.0,9.279425621032717,-0.0,-7.997705608886464e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0001015979578369,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0001069875797838,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,7.902067591203377e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0001069875652319,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0005075027584098,285.9194030761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2053527832031,293.1499938964844,286.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825206991285,1.4178188401103853e-08,0.0010825066128745,-0.0361688733100891,0.0,0.0,0.0,-0.0118994135409593,60.0,9.260298728942873,-0.0,-7.989731898305763e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0001015979578369,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0001069875797838,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,7.902067591203377e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0001069875652319,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0005075027584098,285.9194030761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2053527832031,293.1499938964844,286.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825206991285,1.4178188401103853e-08,0.0010825066128745,-0.0361688733100891,0.0,0.0,0.0,-0.0118994135409593,60.0,9.260298728942873,-0.0,-7.989731898305763e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0001015837988234,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001069726713467,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,7.900966011220589e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0001069726567948,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0005074320361018,285.9263610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2043151855469,293.1499938964844,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823701741173,1.4162130135275676e-08,0.0010823560878634,-0.0361268892884254,0.0,0.0,0.0,-0.0118913855403661,60.0,9.244017601013184,-0.0,-7.98750363628642e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0001015837988234,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001069726713467,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,7.900966011220589e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0001069726567948,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0005074320361018,285.9263610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2043151855469,293.1499938964844,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823701741173,1.4162130135275676e-08,0.0010823560878634,-0.0361268892884254,0.0,0.0,0.0,-0.0118913855403661,60.0,9.244017601013184,-0.0,-7.98750363628642e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0001015946108964,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001069840509444,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,7.901806384325027e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,0.0001069840363925,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0005074860528111,285.9333190917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2032775878906,293.1499938964844,286.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824851924553,1.4174366569363885e-08,0.001082470989786,-0.0361588820815086,0.0,0.0,0.0,-0.0118975043296813,60.0,9.229850769042969,-0.0,-7.989201833424887e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0001015946108964,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001069840509444,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,7.901806384325027e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,0.0001069840363925,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0005074860528111,285.9333190917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2032775878906,293.1499938964844,286.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824851924553,1.4174366569363885e-08,0.001082470989786,-0.0361588820815086,0.0,0.0,0.0,-0.0118975043296813,60.0,9.229850769042969,-0.0,-7.989201833424887e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001016327514662,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001070242142304,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,7.90477279224433e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001070241996785,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.0005076765664853,285.9403076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2022705078125,293.1499938964844,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828913655132,1.4217586219444913e-08,0.0010828771628439,-0.0362718813121318,0.0,0.0,0.0,-0.0119191156700253,60.0,9.218161582946776,-0.0,-7.995199524657438e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001016327514662,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001070242142304,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,7.90477279224433e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001070241996785,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.0005076765664853,285.9403076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2022705078125,293.1499938964844,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828913655132,1.4217586219444913e-08,0.0010828771628439,-0.0362718813121318,0.0,0.0,0.0,-0.0119191156700253,60.0,9.218161582946776,-0.0,-7.995199524657438e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0001016602836898,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0001070532089215,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,7.906914106570184e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001070531870936,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0005078140529803,285.9437866210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2017822265625,293.1499938964844,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831856634467,1.4248786150972137e-08,0.0010831713443621,-0.0363534539937973,0.0,0.0,0.0,-0.0119347209110856,60.0,9.213109016418455,-0.0,-7.99953099317463e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.000101690282463,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0001070847938535,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,7.909247506177053e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0001070847793016,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0005079639377072,285.9472961425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2012939453125,293.1499938964844,286.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835053399205,1.4282782956343e-08,0.0010834910208359,-0.0364423394203186,0.0,0.0,0.0,-0.0119517212733626,60.0,9.208362579345703,-0.0,-8.004251839111023e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0001017630929709,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0001071614751708,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,7.914911111583933e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001071614533429,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0005083276773802,285.9543151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,286.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842798510566,1.4365300948782078e-08,0.001084265531972,-0.0366580784320831,0.0,0.0,0.0,-0.0119929788634181,60.0,9.199851989746094,-0.0,-8.015717156695248e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0001017630929709,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0001071614751708,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,7.914911111583933e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001071614533429,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0005083276773802,285.9543151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,286.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842798510566,1.4365300948782078e-08,0.001084265531972,-0.0366580784320831,0.0,0.0,0.0,-0.0119929788634181,60.0,9.199851989746094,-0.0,-8.015717156695248e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001018557450152,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001072590384865,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,7.92211722000502e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001072590239346,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0005087904864922,285.9613342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1993713378906,293.1499938964844,286.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852669365704,1.4470306730629544e-08,0.0010852523846551,-0.0369326062500476,0.0,0.0,0.0,-0.0120454849675297,60.0,9.193192481994627,-0.0,-8.030318809915117e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001018557450152,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001072590384865,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,7.92211722000502e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001072590239346,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0005087904864922,285.9613342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1993713378906,293.1499938964844,286.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852669365704,1.4470306730629544e-08,0.0010852523846551,-0.0369326062500476,0.0,0.0,0.0,-0.0120454849675297,60.0,9.193192481994627,-0.0,-8.030318809915117e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001019600967993,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001073689272743,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,7.930232823127881e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0001073689054464,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0005093117360956,285.9683837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19842529296875,293.1499938964844,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863787028938,1.4588570351747876e-08,0.0010863641509786,-0.0372417829930782,0.0,0.0,0.0,-0.0121046230196952,60.0,9.18769073486328,-0.0,-8.046779242931734e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001019600967993,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001073689272743,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,7.930232823127881e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0001073689054464,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0005093117360956,285.9683837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19842529296875,293.1499938964844,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863787028938,1.4588570351747876e-08,0.0010863641509786,-0.0372417829930782,0.0,0.0,0.0,-0.0121046230196952,60.0,9.18769073486328,-0.0,-8.046779242931734e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.000102078069176,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001074931569746,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,7.939408533275127e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,0.0001074931351467,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0005099010304547,285.9754333496094,294.1499938964844,293.1499938964844,291.6635437011719,293.197509765625,293.1499938964844,286.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876355227082,1.4722276731049533e-08,0.0010876208543777,-0.037591315805912,0.0,0.0,0.0,-0.0121714808046817,60.0,9.183485984802246,-0.0,-8.065409673463364e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.000102078069176,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001074931569746,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,7.939408533275127e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,0.0001074931351467,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0005099010304547,285.9754333496094,294.1499938964844,293.1499938964844,291.6635437011719,293.197509765625,293.1499938964844,286.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876355227082,1.4722276731049533e-08,0.0010876208543777,-0.037591315805912,0.0,0.0,0.0,-0.0121714808046817,60.0,9.183485984802246,-0.0,-8.065409673463364e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0001021420466713,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.0001075605323421,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,7.944385288283229e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001075605177902,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0005102205905131,285.9789733886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1970520019531,293.1499938964844,286.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883178329095,1.4794792058125953e-08,0.0010883029317483,-0.0377808809280395,0.0,0.0,0.0,-0.0122077446430921,60.0,9.18188190460205,-0.0,-8.075522117678703e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,0.0001022076321532,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0001076295884558,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,7.949485734570771e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,0.0001076295739039,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0005105481832288,285.9825134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.19659423828125,293.1499938964844,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089016906917,1.4869118381000136e-08,0.0010890020057559,-0.0379751734435558,0.0,0.0,0.0,-0.0122449127957224,60.0,9.180453300476074,-0.0,-8.085894620535329e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001023438453557,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0001077730266842,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,7.960080256452784e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001077730121323,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.0005112286307848,285.9895935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1957092285156,293.1499938964844,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090467092581,1.502350066573399e-08,0.0010904520750045,-0.0383787304162979,0.0,0.0,0.0,-0.0123221054673194,60.0,9.178058624267578,-0.0,-8.107460303108385e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001023438453557,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0001077730266842,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,7.960080256452784e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001077730121323,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.0005112286307848,285.9895935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1957092285156,293.1499938964844,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090467092581,1.502350066573399e-08,0.0010904520750045,-0.0383787304162979,0.0,0.0,0.0,-0.0123221054673194,60.0,9.178058624267578,-0.0,-8.107460303108385e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0001024898156174,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001079267458408,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,7.971433660713956e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001079267312888,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0005119577981531,285.9967041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,286.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920220520347,1.5188945212685212e-08,0.0010920069180428,-0.0388111770153045,0.0,0.0,0.0,-0.0124048329889774,60.0,9.176241874694824,-0.0,-8.13060268001209e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0001024898156174,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001079267458408,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,7.971433660713956e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001079267312888,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0005119577981531,285.9967041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,286.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920220520347,1.5188945212685212e-08,0.0010920069180428,-0.0388111770153045,0.0,0.0,0.0,-0.0124048329889774,60.0,9.176241874694824,-0.0,-8.13060268001209e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,0.0001026439495035,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,0.0001080890506273,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,7.983421528479084e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0001080890360753,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.000512727710884,286.0038146972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,286.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936642065644,1.5363633920628672e-08,0.0010936488397419,-0.0392677672207355,0.0,0.0,0.0,-0.0124921845272183,60.0,9.175392150878906,-0.0,-8.155073771831668e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,0.0001026439495035,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,0.0001080890506273,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,7.983421528479084e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0001080890360753,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.000512727710884,286.0038146972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,286.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936642065644,1.5363633920628672e-08,0.0010936488397419,-0.0392677672207355,0.0,0.0,0.0,-0.0124921845272183,60.0,9.175392150878906,-0.0,-8.155073771831668e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0001028047554427,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0001082583912648,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,7.995928899617866e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001082583767129,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0005135309766046,286.0109558105469,294.1499938964844,293.1499938964844,291.6635437011719,293.193115234375,293.1499938964844,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953774908557,1.5545895237778495e-08,0.0010953618912026,-0.0397441238164901,0.0,0.0,0.0,-0.0125833237543702,60.0,9.175347328186035,-0.0,-8.180644783806201e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0001028047554427,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0001082583912648,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,7.995928899617866e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001082583767129,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0005135309766046,286.0109558105469,294.1499938964844,293.1499938964844,291.6635437011719,293.193115234375,293.1499938964844,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953774908557,1.5545895237778495e-08,0.0010953618912026,-0.0397441238164901,0.0,0.0,0.0,-0.0125833237543702,60.0,9.175347328186035,-0.0,-8.180644783806201e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0001028872866299,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001083452953025,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,8.002347749425098e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0001083452807506,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,0.0005139432032592,286.0145263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1927185058594,293.1499938964844,286.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962567757815,1.5639431083513955e-08,0.0010962411761283,-0.0399885773658752,0.0,0.0,0.0,-0.0126300957053899,60.0,9.175580024719238,-0.0,-8.193783429533141e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0001029713093885,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,0.0001084337782231,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,8.008883014554158e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0001084337636712,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0005143629387021,286.01812744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1922912597656,293.1499938964844,286.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971520096063,1.5734663350031042e-08,0.0010971361771225,-0.0402374565601348,0.0,0.0,0.0,-0.0126777160912752,60.0,9.175957679748535,-0.0,-8.207171475760333e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0001031428109854,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.000108614382043,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,8.02222202764824e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.000108614367491,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0005152196390554,286.0252990722656,294.1499938964844,293.1499938964844,291.6635437011719,293.19146728515625,293.1499938964844,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989792644977,1.592905007896661e-08,0.0010989633155986,-0.0407454408705234,0.0,0.0,0.0,-0.0127749163657426,60.0,9.177030563354492,-0.0,-8.234531634343514e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0001031428109854,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.000108614382043,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,8.02222202764824e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.000108614367491,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0005152196390554,286.0252990722656,294.1499938964844,293.1499938964844,291.6635437011719,293.19146728515625,293.1499938964844,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989792644977,1.592905007896661e-08,0.0010989633155986,-0.0407454408705234,0.0,0.0,0.0,-0.0127749163657426,60.0,9.177030563354492,-0.0,-8.234531634343514e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0001033186708809,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.0001087995624402,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,8.035899372771382e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,0.0001087995478883,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0005160980508662,286.032470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.190673828125,293.1499938964844,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008528526872,1.6128362645417837e-08,0.0011008366709575,-0.0412662737071514,0.0,0.0,0.0,-0.0128745818510651,60.0,9.178504943847656,-0.0,-8.262632889000089e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0001033186708809,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.0001087995624402,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,8.035899372771382e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,0.0001087995478883,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0005160980508662,286.032470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.190673828125,293.1499938964844,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008528526872,1.6128362645417837e-08,0.0011008366709575,-0.0412662737071514,0.0,0.0,0.0,-0.0128745818510651,60.0,9.178504943847656,-0.0,-8.262632889000089e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
