time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001034945162246,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001089847428374,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,8.049576717894524e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001089847282855,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0005169764626771,286.0397033691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1898803710937,293.1499938964844,286.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027263244614,1.6327673435512224e-08,0.0011027100263163,-0.0417870618402957,0.0,0.0,0.0,-0.0129742445424199,60.0,9.180302619934082,-0.0,-8.29078175001996e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001034945162246,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001089847428374,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,8.049576717894524e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001089847282855,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0005169764626771,286.0397033691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1898803710937,293.1499938964844,286.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027263244614,1.6327673435512224e-08,0.0011027100263163,-0.0417870618402957,0.0,0.0,0.0,-0.0129742445424199,60.0,9.180302619934082,-0.0,-8.29078175001996e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001036646863212,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001091639351216,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,8.062811684794724e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001091639205696,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0005178265273571,286.0469055175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1890869140625,293.1499938964844,286.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045393766835,1.6520543155706946e-08,0.0011045228457078,-0.0422909893095493,0.0,0.0,0.0,-0.0130706876516342,60.0,9.182025909423828,-0.0,-8.318065880530413e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001036646863212,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001091639351216,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,8.062811684794724e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001091639205696,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0005178265273571,286.0469055175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1890869140625,293.1499938964844,286.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045393766835,1.6520543155706946e-08,0.0011045228457078,-0.0422909893095493,0.0,0.0,0.0,-0.0130706876516342,60.0,9.182025909423828,-0.0,-8.318065880530413e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001037467663991,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.000109250373498,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,8.06919633760117e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0001092503589461,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0005182365421205,286.050537109375,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,293.1499938964844,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054140049964,1.6613576292456855e-08,0.0011053973576053,-0.042534053325653,0.0,0.0,0.0,-0.0131172081455588,60.0,9.182750701904297,-0.0,-8.331242895565084e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001038266345858,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,0.0001093344762921,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,8.075407822616398e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001093344617402,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0005186354392208,286.0541687011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1883239746094,293.1499938964844,286.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062648845836,1.6704097660635853e-08,0.0011062482371926,-0.0427705496549606,0.0,0.0,0.0,-0.0131624722853302,60.0,9.183354377746582,-0.0,-8.344074586830177e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.000103977828985,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.0001094936960726,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,8.087167952908203e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580993652344,0.0,0.0,0.0001094936815206,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,0.0005193907418288,286.0614318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1875915527344,293.1499938964844,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107875839807,1.6875468134003313e-08,0.0011078589595854,-0.0432182513177394,0.0,0.0,0.0,-0.0132481660693883,60.0,9.184059143066406,-0.0,-8.368392911961564e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.000103977828985,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.0001094936960726,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,8.087167952908203e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580993652344,0.0,0.0,0.0001094936815206,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,0.0005193907418288,286.0614318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1875915527344,293.1499938964844,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107875839807,1.6875468134003313e-08,0.0011078589595854,-0.0432182513177394,0.0,0.0,0.0,-0.0132481660693883,60.0,9.184059143066406,-0.0,-8.368392911961564e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,0.0001041166906361,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,0.0001096399209927,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,8.097968384390697e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0001096399064408,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0005200844025239,286.0686950683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1868591308594,293.1499938964844,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093553621321,1.7032855126331018e-08,0.0011093383654952,-0.0436293967068195,0.0,0.0,0.0,-0.0133268656209111,60.0,9.183974266052246,-0.0,-8.39075795511235e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,0.0001041166906361,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,0.0001096399209927,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,8.097968384390697e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0001096399064408,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0005200844025239,286.0686950683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1868591308594,293.1499938964844,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093553621321,1.7032855126331018e-08,0.0011093383654952,-0.0436293967068195,0.0,0.0,0.0,-0.0133268656209111,60.0,9.183974266052246,-0.0,-8.39075795511235e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0001042404546751,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001097702406696,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,8.1075937487185e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0001097702261176,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,0.0005207025678828,286.07598876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106739984825,1.7173121591440577e-08,0.0011106567690148,-0.043995801359415,0.0,0.0,0.0,-0.0133970044553279,60.0,9.182907104492188,-0.0,-8.41071567947438e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0001042404546751,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001097702406696,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,8.1075937487185e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0001097702261176,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,0.0005207025678828,286.07598876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106739984825,1.7173121591440577e-08,0.0011106567690148,-0.043995801359415,0.0,0.0,0.0,-0.0133970044553279,60.0,9.182907104492188,-0.0,-8.41071567947438e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,0.0001043484007823,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001098839129554,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,8.115989476209506e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,0.0001098839056794,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0005212418036535,286.0832824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1854248046875,293.1499938964844,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118240654468,1.7295466392397433e-08,0.0011118067195639,-0.0443153791129589,0.0,0.0,0.0,-0.0134581830352544,60.0,9.180723190307615,-0.0,-8.428142450611632e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,0.0001043484007823,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001098839129554,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,8.115989476209506e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,0.0001098839056794,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0005212418036535,286.0832824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1854248046875,293.1499938964844,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118240654468,1.7295466392397433e-08,0.0011118067195639,-0.0443153791129589,0.0,0.0,0.0,-0.0134581830352544,60.0,9.180723190307615,-0.0,-8.428142450611632e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001043930387822,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0001099309229175,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,8.119461563182995e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001099309083656,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,0.0005214647972024,286.0869445800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122993892058,1.7346058811540388e-08,0.0011122820433229,-0.0444475263357162,0.0,0.0,0.0,-0.0134834796190261,60.0,9.17897605895996,-0.0,-8.435354459379597e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0001044344680849,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0001099745495594,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,8.122683357214555e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0001099745350074,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,0.000521671725437,286.0906066894531,294.1499938964844,293.1499938964844,291.6635437011719,293.18475341796875,293.1499938964844,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127404868602,1.7393013251876255e-08,0.0011127231409773,-0.0445701666176319,0.0,0.0,0.0,-0.0135069573298096,60.0,9.17695140838623,-0.0,-8.442050614121399e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001045066528604,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0001100505687645,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,8.12829821370542e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001100505542126,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.0005220323218964,286.097900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113511621952,1.747482869518535e-08,0.0011134940432384,-0.0447838641703128,0.0,0.0,0.0,-0.0135478787124156,60.0,9.172189712524414,-0.0,-8.453723410184467e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001045066528604,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0001100505687645,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,8.12829821370542e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001100505542126,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.0005220323218964,286.097900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113511621952,1.747482869518535e-08,0.0011134940432384,-0.0447838641703128,0.0,0.0,0.0,-0.0135478787124156,60.0,9.172189712524414,-0.0,-8.453723410184467e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.0001045469762175,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0001100930312532,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,8.131434151437134e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0001100930167012,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0005222337786108,286.105224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,286.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139397975057,1.7520525474878923e-08,0.0011139222187921,-0.044903215020895,0.0,0.0,0.0,-0.0135707221925258,60.0,9.16525936126709,-0.0,-8.460247613584215e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.0001045469762175,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0001100930312532,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,8.131434151437134e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0001100930167012,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0005222337786108,286.105224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,286.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139397975057,1.7520525474878923e-08,0.0011139222187921,-0.044903215020895,0.0,0.0,0.0,-0.0135707221925258,60.0,9.16525936126709,-0.0,-8.460247613584215e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.000104573497083,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.0001101209563785,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,8.133496885420755e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001101209418266,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0005223662010394,286.112548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1827697753906,293.1499938964844,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142245493829,1.7550576103531057e-08,0.0011142070870846,-0.044981699436903,0.0,0.0,0.0,-0.0135857602581381,60.0,9.157200813293455,-0.0,-8.46453858116547e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.000104573497083,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.0001101209563785,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,8.133496885420755e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001101209418266,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0005223662010394,286.112548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1827697753906,293.1499938964844,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142245493829,1.7550576103531057e-08,0.0011142070870846,-0.044981699436903,0.0,0.0,0.0,-0.0135857602581381,60.0,9.157200813293455,-0.0,-8.46453858116547e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,0.0001045621102093,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001101089656003,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,8.132611401379108e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,0.0001101089510484,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.0005223093321546,286.1199035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141009163111,1.7537654883881263e-08,0.0011140834540128,-0.0449479594826698,0.0,0.0,0.0,-0.0135792884975671,60.0,9.146349906921388,-0.0,-8.462693301680704e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,0.0001045621102093,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001101089656003,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,8.132611401379108e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,0.0001101089510484,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.0005223093321546,286.1199035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141009163111,1.7537654883881263e-08,0.0011140834540128,-0.0449479594826698,0.0,0.0,0.0,-0.0135792884975671,60.0,9.146349906921388,-0.0,-8.462693301680704e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001045562457875,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0001101027883123,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,8.132155198836699e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001101027737604,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0005222800537012,286.1235656738281,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140392161905,1.7531000651160866e-08,0.0011140216374769,-0.0449305772781372,0.0,0.0,0.0,-0.0135759646072983,60.0,9.14091968536377,-0.0,-8.46174330604299e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,0.0001045370445353,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0001100825684261,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,8.130661444738507e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001100825538742,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.000522184127476,286.1272277832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138331610709,1.7509231398094016e-08,0.0011138155823573,-0.0448737181723117,0.0,0.0,0.0,-0.0135650718584656,60.0,9.134566307067873,-0.0,-8.45863468157404e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001044813616317,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001100239314837,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,8.126330794766545e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001100239169318,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0005219060112722,286.1345520019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1808776855469,293.1499938964844,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132429353892,1.7446112110519607e-08,0.001113225473091,-0.0447088554501533,0.0,0.0,0.0,-0.0135335251688957,60.0,9.12056827545166,-0.0,-8.449624999684603e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001044813616317,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001100239314837,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,8.126330794766545e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001100239169318,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0005219060112722,286.1345520019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1808776855469,293.1499938964844,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132429353892,1.7446112110519607e-08,0.001113225473091,-0.0447088554501533,0.0,0.0,0.0,-0.0135335251688957,60.0,9.12056827545166,-0.0,-8.449624999684603e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001044391101459,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0001099794390029,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,8.12304497230798e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0001099794317269,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0005216949502937,286.1383361816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1805725097656,293.1499938964844,286.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127898469567,1.7398214424702022e-08,0.0011127723846584,-0.0445837564766407,0.0,0.0,0.0,-0.0135095603764057,60.0,9.112286567687988,-0.0,-8.442792420737535e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0001043996162479,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0001099378423532,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,8.11997233540751e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001099378350772,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0005214976263232,286.141845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1802978515625,293.1499938964844,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111237145029,1.7353441350564935e-08,0.0011123541044071,-0.0444668047130107,0.0,0.0,0.0,-0.013487184420228,60.0,9.104639053344728,-0.0,-8.436406773171259e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0001042330841301,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001097624772228,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,8.107020403258502e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001097624699468,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,0.0005206657806411,286.1491394042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1797180175781,293.1499938964844,286.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105951853096,1.716466968559871e-08,0.001110577955842,-0.0439737252891063,0.0,0.0,0.0,-0.0133927818387746,60.0,9.082509994506836,-0.0,-8.409512730622738e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0001042330841301,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001097624772228,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,8.107020403258502e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001097624699468,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,0.0005206657806411,286.1491394042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1797180175781,293.1499938964844,286.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105951853096,1.716466968559871e-08,0.001110577955842,-0.0439737252891063,0.0,0.0,0.0,-0.0133927818387746,60.0,9.082509994506836,-0.0,-8.409512730622738e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001040396964526,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001095588377211,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,8.091978816082701e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001095588231692,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0005196997663006,286.1564025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1791687011719,293.1499938964844,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085437145084,1.6945469027973562e-08,0.0011085268342867,-0.0434011109173297,0.0,0.0,0.0,-0.0132832182571291,60.0,9.057588577270508,-0.0,-8.378335536463055e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001040396964526,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001095588377211,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,8.091978816082701e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001095588231692,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0005196997663006,286.1564025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1791687011719,293.1499938964844,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085437145084,1.6945469027973562e-08,0.0011085268342867,-0.0434011109173297,0.0,0.0,0.0,-0.0132832182571291,60.0,9.057588577270508,-0.0,-8.378335536463055e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.000103955695522,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.0001094703766284,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,8.085445733740926e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001094703620765,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.000519280147273,286.1600646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1788635253906,293.1499938964844,286.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076517403125,1.6850254525024866e-08,0.0011076349765062,-0.0431523695588111,0.0,0.0,0.0,-0.0132356220856308,60.0,9.045756340026855,-0.0,-8.364811066030597e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.0001038465998135,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001093554892577,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,8.076959784375504e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,0.0001093554819817,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0005187352071516,286.1636962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,286.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106483512558,1.672658456186582e-08,0.001106466865167,-0.0428292900323867,0.0,0.0,0.0,-0.0131737533956766,60.0,9.03367805480957,-0.0,-8.347262081542794e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0001035592140397,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0001090528603526,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,8.054608042584732e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0001090528530767,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,0.0005172996898181,286.1709289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034182971343,1.6400830915586084e-08,0.0011034018825739,-0.0419782064855098,0.0,0.0,0.0,-0.0130108473822474,60.0,9.003617286682129,-0.0,-8.30112512062442e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0001035592140397,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0001090528603526,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,8.054608042584732e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0001090528530767,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,0.0005172996898181,286.1709289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034182971343,1.6400830915586084e-08,0.0011034018825739,-0.0419782064855098,0.0,0.0,0.0,-0.0130108473822474,60.0,9.003617286682129,-0.0,-8.30112512062442e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,0.0001032329455483,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001087092896341,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,8.029231685213745e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0001087092750822,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0005156698753125,286.1781005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,286.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999448131769,1.6031009408834507e-08,0.0010999288642778,-0.0410118736326694,0.0,0.0,0.0,-0.0128259370103478,60.0,8.969198226928711,-0.0,-8.248900229546052e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
