time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,0.0001032329455483,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001087092896341,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,8.029231685213745e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0001087092750822,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0005156698753125,286.1781005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,286.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999448131769,1.6031009408834507e-08,0.0010999288642778,-0.0410118736326694,0.0,0.0,0.0,-0.0128259370103478,60.0,8.969198226928711,-0.0,-8.248900229546052e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.0001028913393383,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001083495590137,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,8.002662070794031e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,0.0001083495517377,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0005139635177329,286.1852722167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,286.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963071836158,1.5643806250409398e-08,0.0010962915839627,-0.0399999991059303,0.0,0.0,0.0,-0.0126323299482464,60.0,8.93298625946045,-0.0,-8.194396627914102e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.0001028913393383,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001083495590137,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,8.002662070794031e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,0.0001083495517377,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0005139635177329,286.1852722167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,286.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963071836158,1.5643806250409398e-08,0.0010962915839627,-0.0399999991059303,0.0,0.0,0.0,-0.0126323299482464,60.0,8.93298625946045,-0.0,-8.194396627914102e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001025229867082,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001079616631614,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,7.974012260092422e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001079616486094,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0005121235153637,286.1924133300781,294.1499938964844,293.1499938964844,291.6635437011719,293.176513671875,293.1499938964844,287.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923816589638,1.5226280680735726e-08,0.0010923664085566,-0.0389087535440921,0.0,0.0,0.0,-0.0124235460534691,60.0,8.894852638244629,-0.0,-8.13582801129087e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001025229867082,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001079616631614,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,7.974012260092422e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001079616486094,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0005121235153637,286.1924133300781,294.1499938964844,293.1499938964844,291.6635437011719,293.176513671875,293.1499938964844,287.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923816589638,1.5226280680735726e-08,0.0010923664085566,-0.0389087535440921,0.0,0.0,0.0,-0.0124235460534691,60.0,8.894852638244629,-0.0,-8.13582801129087e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001023426302708,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001077717461157,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,7.959984941408038e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,0.0001077717315638,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.0005112225771881,286.19598388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904596420004,1.5021853982943867e-08,0.0010904446244239,-0.0383744165301322,0.0,0.0,0.0,-0.0123213222250342,60.0,8.876365661621094,-0.0,-8.107228666176526e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0001021448115352,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0001075634281733,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,7.944599201437086e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,0.0001075634208973,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0005102344439364,286.1995544433594,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883453069254,1.4797625347284793e-08,0.0010883305221796,-0.0377882868051528,0.0,0.0,0.0,-0.012209165841341,60.0,8.856827735900879,-0.0,-8.075917179439784e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0001017314571072,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.000107128144009,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,7.912448927527294e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.000107128136733,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0005081696435809,286.2066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,287.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839431779459,1.432909968457352e-08,0.0010839288588613,-0.0365634299814701,0.0,0.0,0.0,-0.0119748944416642,60.0,8.815511703491211,-0.0,-8.010685803583328e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0001017314571072,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.000107128144009,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,7.912448927527294e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.000107128136733,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0005081696435809,286.2066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,287.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839431779459,1.432909968457352e-08,0.0010839288588613,-0.0365634299814701,0.0,0.0,0.0,-0.0119748944416642,60.0,8.815511703491211,-0.0,-8.010685803583328e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001014777371892,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0001068609635694,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,7.892715075286105e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0001068609562935,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.0005069022881798,286.2109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,293.1499938964844,287.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812376858666,1.4041514617701978e-08,0.0010812235996127,-0.0358115248382091,0.0,0.0,0.0,-0.0118310786783695,60.0,8.790053367614746,-0.0,-7.970777460286629e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001013072542264,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001066814365913,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,7.879455370130017e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0001066814293153,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.000506050651893,286.2137451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.175048828125,293.1499938964844,287.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794231202453,1.384827985617676e-08,0.001079409266822,-0.0353062637150287,0.0,0.0,0.0,-0.0117344632744789,60.0,8.77275562286377,-0.0,-7.944017710315165e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001008749532047,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0001062262017512,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,7.845831714803353e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,0.0001062261871993,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,0.0005038912058807,286.2208251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1745910644531,293.1499938964844,287.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748164495453,1.3358283368347657e-08,0.0010748030617833,-0.0340249389410018,0.0,0.0,0.0,-0.0114894416183233,60.0,8.729011535644531,-0.0,-7.87636338372977e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001008749532047,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0001062262017512,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,7.845831714803353e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,0.0001062261871993,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,0.0005038912058807,286.2208251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1745910644531,293.1499938964844,287.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748164495453,1.3358283368347657e-08,0.0010748030617833,-0.0340249389410018,0.0,0.0,0.0,-0.0114894416183233,60.0,8.729011535644531,-0.0,-7.87636338372977e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001004404111881,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001057686095009,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,7.81203416408971e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001057686022249,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.0005017205839976,286.22784423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17413330078125,293.1499938964844,287.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701862629503,1.2865753795665569e-08,0.0010701734572649,-0.0327368229627609,0.0,0.0,0.0,-0.0112431552261114,60.0,8.684602737426758,-0.0,-7.808650082097301e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001004404111881,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001057686095009,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,7.81203416408971e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001057686022249,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.0005017205839976,286.22784423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17413330078125,293.1499938964844,287.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701862629503,1.2865753795665569e-08,0.0010701734572649,-0.0327368229627609,0.0,0.0,0.0,-0.0112431552261114,60.0,8.684602737426758,-0.0,-7.808650082097301e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,0.000100224315247,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,0.0001055410466506,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,7.795226702000946e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.0001055410393746,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0005006411811336,286.2313537597656,294.1499938964844,293.1499938964844,291.6635437011719,293.17388916015625,293.1499938964844,287.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678812395781,1.2620816391972768e-08,0.0010678686667233,-0.0320961810648441,0.0,0.0,0.0,-0.0111206639558076,60.0,8.662290573120117,-0.0,-7.775085464345467e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001000094998744,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001053148444043,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,7.778518920531496e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001053148298524,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0004995681229047,286.23486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1736755371094,293.1499938964844,287.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655923979356,1.2377340929958793e-08,0.0010655799414962,-0.0314593166112899,0.0,0.0,0.0,-0.0109989149495959,60.0,8.640000343322754,-0.0,-7.74179227391869e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.958336886484176e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0001048661069944,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,7.745375478407368e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001048660924425,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0004974395269528,286.2418212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1732482910156,293.1499938964844,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610541794449,1.1894350393504284e-08,0.001061042305082,-0.030195839703083,0.0,0.0,0.0,-0.010757409967482,60.0,8.595565795898438,-0.0,-7.675957647279574e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.958336886484176e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0001048661069944,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,7.745375478407368e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001048660924425,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0004974395269528,286.2418212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1732482910156,293.1499938964844,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610541794449,1.1894350393504284e-08,0.001061042305082,-0.030195839703083,0.0,0.0,0.0,-0.010757409967482,60.0,8.595565795898438,-0.0,-7.675957647279574e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,9.917163697537036e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0001044325254042,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,7.713351806160063e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001044325181283,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.000495382817462,286.248779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1728210449219,293.1499938964844,287.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566675337031,1.1427676582798084e-08,0.0010566561250016,-0.0289749149233102,0.0,0.0,0.0,-0.0105240549892187,60.0,8.551825523376465,-0.0,-7.61261489401477e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,9.917163697537036e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0001044325254042,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,7.713351806160063e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001044325181283,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.000495382817462,286.248779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1728210449219,293.1499938964844,287.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566675337031,1.1427676582798084e-08,0.0010566561250016,-0.0289749149233102,0.0,0.0,0.0,-0.0105240549892187,60.0,8.551825523376465,-0.0,-7.61261489401477e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,9.877140109892936e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001040110655594,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,7.68222234910354e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0001040110510075,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,0.0004933835589326,286.25567626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,293.1499938964844,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524016106501,1.0974041231293086e-08,0.0010523906676098,-0.0277879778295755,0.0,0.0,0.0,-0.0102972099557518,60.0,8.508787155151367,-0.0,-7.551292924290466e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,9.877140109892936e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001040110655594,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,7.68222234910354e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0001040110510075,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,0.0004933835589326,286.25567626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,293.1499938964844,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524016106501,1.0974041231293086e-08,0.0010523906676098,-0.0277879778295755,0.0,0.0,0.0,-0.0102972099557518,60.0,8.508787155151367,-0.0,-7.551292924290466e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.838885307544842e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0001036082176142,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,7.652468048036098e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0001036082103382,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0004914726596325,286.2625427246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1719665527344,293.1499938964844,287.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483253281563,1.054045029036388e-08,0.001048314734362,-0.0266533810645341,0.0,0.0,0.0,-0.0100803943350911,60.0,8.466828346252441,-0.0,-7.492911890949473e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.838885307544842e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0001036082176142,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,7.652468048036098e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0001036082103382,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0004914726596325,286.2625427246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1719665527344,293.1499938964844,287.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483253281563,1.054045029036388e-08,0.001048314734362,-0.0266533810645341,0.0,0.0,0.0,-0.0100803943350911,60.0,8.466828346252441,-0.0,-7.492911890949473e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,9.820982086239384e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0001034196902764,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,7.638543320354074e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0001034196757245,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0004905783571302,286.2659606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1717834472656,293.1499938964844,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464168153703,1.033752905499341e-08,0.001046406570822,-0.0261223502457141,0.0,0.0,0.0,-0.0099789202213287,60.0,8.446699142456055,-0.0,-7.465666840289489e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,9.803196735447273e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0001032323998515,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,7.624710269737989e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0001032323852996,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.0004896899336017,286.2694091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17156982421875,293.1499938964844,287.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044524135068,1.013594719267985e-08,0.001044514006935,-0.0255948025733232,0.0,0.0,0.0,-0.0098781324923038,60.0,8.42659854888916,-0.0,-7.438651294933153e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,9.769319149199872e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0001028756523737,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,7.598361116833985e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.0001028756450978,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0004879976913798,286.2762145996094,294.1499938964844,293.1499938964844,291.6635437011719,293.17120361328125,293.1499938964844,287.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409126989543,9.751978780059293e-09,0.0010409029200673,-0.0245898906141519,0.0,0.0,0.0,-0.0096861217170953,60.0,8.38764476776123,-0.0,-7.387327372043728e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,9.769319149199872e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0001028756523737,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,7.598361116833985e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.0001028756450978,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0004879976913798,286.2762145996094,294.1499938964844,293.1499938964844,291.6635437011719,293.17120361328125,293.1499938964844,287.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409126989543,9.751978780059293e-09,0.0010409029200673,-0.0245898906141519,0.0,0.0,0.0,-0.0096861217170953,60.0,8.38764476776123,-0.0,-7.387327372043728e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,9.7467505838722e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0001026379977702,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,7.580807869089767e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.0001026379832183,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0004868703254032,286.2808532714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1709289550781,293.1499938964844,287.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385082568973,9.496181618828814e-09,0.0010384987108409,-0.0239203814417123,0.0,0.0,0.0,-0.0095582138746976,60.0,8.361573219299316,-0.0,-7.353234821039224e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,9.737892833072692e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001025447199936,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.573918264824897e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001025447127176,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,0.0004864278889726,286.28302001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1708068847656,293.1499938964844,287.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375644778832,9.395788147514851e-09,0.0010375550482422,-0.0236576106399297,0.0,0.0,0.0,-0.0095080118626356,60.0,8.350618362426758,-0.0,-7.339875907064197e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,9.7083902801387e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,0.0001022340366034,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,7.550972077297047e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001022340293275,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,0.000484954129206,286.2897644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1704406738281,293.1499938964844,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344213806092,9.061400518817209e-09,0.0010344123002141,-0.0227823387831449,0.0,0.0,0.0,-0.0093408050015568,60.0,8.315196990966797,-0.0,-7.295466986079191e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,9.7083902801387e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,0.0001022340366034,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,7.550972077297047e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001022340293275,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,0.000484954129206,286.2897644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1704406738281,293.1499938964844,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344213806092,9.061400518817209e-09,0.0010344123002141,-0.0227823387831449,0.0,0.0,0.0,-0.0093408050015568,60.0,8.315196990966797,-0.0,-7.295466986079191e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.681222582003102e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.000101947953226,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,7.529841241193935e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,0.00010194794595,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0004835970757994,286.2965393066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1700744628906,293.1499938964844,287.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315265972167,8.75348327156189e-09,0.0010315178660675,-0.0219763088971376,0.0,0.0,0.0,-0.0091868331655859,60.0,8.281328201293945,-0.0,-7.254693201730333e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.681222582003102e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.000101947953226,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,7.529841241193935e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,0.00010194794595,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0004835970757994,286.2965393066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1700744628906,293.1499938964844,287.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315265972167,8.75348327156189e-09,0.0010315178660675,-0.0219763088971376,0.0,0.0,0.0,-0.0091868331655859,60.0,8.281328201293945,-0.0,-7.254693201730333e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.66709339991212e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0001017991671687,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.518852362409234e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.0001017991598928,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.000482891278807,286.2998962402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1698913574219,293.1499938964844,287.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300213471055,8.593343814311538e-09,0.0010300127323716,-0.0215571001172065,0.0,0.0,0.0,-0.0091067571192979,60.0,8.263989448547363,-0.0,-7.2335332390594e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,9.655506437411532e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0001016771493596,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,7.509840361308306e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0001016771420836,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.0004823124909307,286.30328369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1697082519531,293.1499938964844,287.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287871118634,8.462018641353097e-09,0.001028778613545,-0.0212133098393678,0.0,0.0,0.0,-0.0090410904958844,60.0,8.247946739196777,-0.0,-7.21620310173421e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.634008893044664e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,0.0001014507724903,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,7.493119483115152e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0001014507652143,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0004812386468984,286.3099975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1693725585937,293.1499938964844,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264948941767,8.218364655476762e-09,0.0010264866286888,-0.0205754432827234,0.0,0.0,0.0,-0.0089192437008023,60.0,8.217425346374512,-0.0,-7.184105044188982e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.634008893044664e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,0.0001014507724903,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,7.493119483115152e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0001014507652143,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0004812386468984,286.3099975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1693725585937,293.1499938964844,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264948941767,8.218364655476762e-09,0.0010264866286888,-0.0205754432827234,0.0,0.0,0.0,-0.0089192437008023,60.0,8.217425346374512,-0.0,-7.184105044188982e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
