time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,9.615546878194436e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001012563516269,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,7.47876038076356e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.0001012563443509,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0004803164338227,286.31671142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.16900634765625,293.1499938964844,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245277080684,8.009113372509091e-09,0.0010245196754112,-0.0200276188552379,0.0,0.0,0.0,-0.0088146086782217,60.0,8.18959903717041,-0.0,-7.15659638217403e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,9.615546878194436e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001012563516269,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,7.47876038076356e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.0001012563443509,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0004803164338227,286.31671142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.16900634765625,293.1499938964844,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245277080684,8.009113372509091e-09,0.0010245196754112,-0.0200276188552379,0.0,0.0,0.0,-0.0088146086782217,60.0,8.18959903717041,-0.0,-7.15659638217403e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,9.59979952313006e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0001010905325529,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.466512761311606e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001010905252769,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,0.0004795298445969,286.3233947753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1686706542969,293.1499938964844,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228501632809,7.83063747178403e-09,0.0010228423634544,-0.0195603519678115,0.0,0.0,0.0,-0.0087253646925091,60.0,8.164118766784668,-0.0,-7.133175472517905e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,9.59979952313006e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0001010905325529,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.466512761311606e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001010905252769,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,0.0004795298445969,286.3233947753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1686706542969,293.1499938964844,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228501632809,7.83063747178403e-09,0.0010228423634544,-0.0195603519678115,0.0,0.0,0.0,-0.0087253646925091,60.0,8.164118766784668,-0.0,-7.133175472517905e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,9.586868691258132e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0001009543630061,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,7.45645520510152e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0001009543557302,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0004788839141838,286.330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1683654785156,293.1499938964844,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214725043624,7.684078262570893e-09,0.0010214648209512,-0.0191766340285539,0.0,0.0,0.0,-0.0086520789191126,60.0,8.140816688537598,-0.0,-7.113970923455781e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,9.586868691258132e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0001009543630061,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,7.45645520510152e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0001009543557302,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0004788839141838,286.330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1683654785156,293.1499938964844,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214725043624,7.684078262570893e-09,0.0010214648209512,-0.0191766340285539,0.0,0.0,0.0,-0.0086520789191126,60.0,8.140816688537598,-0.0,-7.113970923455781e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.579856123309582e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,0.0001008805120363,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,7.451000419678167e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001008805047604,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0004785336204804,286.3334350585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1681823730469,293.1499938964844,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,7.604595175791928e-09,0.001020717783831,-0.0189685318619012,0.0,0.0,0.0,-0.0086123337969183,60.0,8.128833770751953,-0.0,-7.103567156718783e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,9.576223965268582e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,0.0001008422623272,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,7.44817589293234e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0001008422550512,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,0.0004783521872013,286.3367614746094,294.1499938964844,293.1499938964844,291.6635437011719,293.16802978515625,293.1499938964844,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203382698819,7.563428106038828e-09,0.0010203307028859,-0.0188607461750507,0.0,0.0,0.0,-0.0085917487740516,60.0,8.119027137756348,-0.0,-7.09818124278172e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,9.56912845140323e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,0.0001007675527944,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,7.442657079081982e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0001007675382425,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,0.000477997760754,286.34344482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1677551269531,293.1503295898437,287.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101958157029,7.483010655562339e-09,0.0010195741197094,-0.0186501927673816,0.0,0.0,0.0,-0.0085515324026346,60.0,8.100326538085938,-0.0,-7.087666631377942e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,9.56912845140323e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,0.0001007675527944,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,7.442657079081982e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0001007675382425,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,0.000477997760754,286.34344482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1677551269531,293.1503295898437,287.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101958157029,7.483010655562339e-09,0.0010195741197094,-0.0186501927673816,0.0,0.0,0.0,-0.0085515324026346,60.0,8.100326538085938,-0.0,-7.087666631377942e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,9.565304935676976e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,0.000100727280369,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,7.439683395205066e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,0.000100727273093,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0004778067523147,286.3485107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1675109863281,293.1503295898437,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191737674176,7.439668436859392e-09,0.001019166316837,-0.0185367129743099,0.0,0.0,0.0,-0.0085298577323555,60.0,8.08639907836914,-0.0,-7.0820028952312e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,9.564304491505028e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0001007167447824,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,7.438904867740348e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001007167375064,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0004777567810378,286.35009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1675109863281,293.15093994140625,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190672473981,7.428328618885871e-09,0.0010190597968176,-0.018507020547986,0.0,0.0,0.0,-0.0085241878405213,60.0,8.083775520324707,-0.0,-7.08052141362714e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,9.561753540765494e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001006898892228,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,7.436921441694722e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0001006898819468,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0004776293644681,286.3567810058594,294.1499938964844,293.15240478515625,291.6650390625,293.16729736328125,293.1518859863281,287.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187977459281,7.399420187681471e-09,0.0010187902953475,-0.0184313282370567,0.0,0.0,0.0,-0.0085097439587116,60.0,8.069433212280273,-0.0,-7.076744878986575e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,9.561753540765494e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001006898892228,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,7.436921441694722e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0001006898819468,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0004776293644681,286.3567810058594,294.1499938964844,293.15240478515625,291.6650390625,293.16729736328125,293.1518859863281,287.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187977459281,7.399420187681471e-09,0.0010187902953475,-0.0184313282370567,0.0,0.0,0.0,-0.0085097439587116,60.0,8.069433212280273,-0.0,-7.076744878986575e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,9.55723226070404e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,0.0001006422753562,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,7.433404243784025e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0001006422680802,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0004774035187438,286.3634338378906,294.1499938964844,293.1594543457031,291.66943359375,293.16717529296875,293.1542053222656,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183148551732,7.348172292864774e-09,0.0010183074045926,-0.0182971470057964,0.0,0.0,0.0,-0.008484112098813,60.0,8.05850601196289,-0.0,-7.070053698043921e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,9.55723226070404e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,0.0001006422753562,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,7.433404243784025e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0001006422680802,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0004774035187438,286.3634338378906,294.1499938964844,293.1594543457031,291.66943359375,293.16717529296875,293.1542053222656,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183148551732,7.348172292864774e-09,0.0010183074045926,-0.0182971470057964,0.0,0.0,0.0,-0.008484112098813,60.0,8.05850601196289,-0.0,-7.070053698043921e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,9.553514973958954e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,0.0001006031307042,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,7.43051350582391e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,0.0001006031234283,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0004772178363054,286.36676025390625,294.1499938964844,293.1646423339844,291.6726989746094,293.1673278808594,293.1571960449219,287.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179175296798,7.306041105437089e-09,0.0010179101955145,-0.0181868337094783,0.0,0.0,0.0,-0.0084630381315946,60.0,8.055744171142578,-0.0,-7.064554807811875e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.550323011353612e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.00010056951578,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,7.428030949085951e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0001005695085041,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,0.0004770584055222,286.3700866699219,294.1499938964844,293.1708984375,291.6766052246094,293.1673889160156,293.1596069335937,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175774805247,7.269863377956652e-09,0.0010175702627748,-0.0180921088904142,0.0,0.0,0.0,-0.0084449481219053,60.0,8.05212116241455,-0.0,-7.059834672418219e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,9.541787585476412e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001004796285997,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,7.421391637763008e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001004796213237,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0004766320053022,286.376708984375,294.1499938964844,293.1864929199219,291.68634033203125,293.16778564453125,293.1669006347656,287.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166688589379,7.173115879055558e-09,0.0010166616411879,-0.0178387872874736,0.0,0.0,0.0,-0.0083965742960572,60.0,8.04820728302002,-0.0,-7.047219696687534e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,9.541787585476412e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001004796285997,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,7.421391637763008e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001004796213237,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0004766320053022,286.376708984375,294.1499938964844,293.1864929199219,291.68634033203125,293.16778564453125,293.1669006347656,287.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166688589379,7.173115879055558e-09,0.0010166616411879,-0.0178387872874736,0.0,0.0,0.0,-0.0083965742960572,60.0,8.04820728302002,-0.0,-7.047219696687534e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.530947863822804e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0001003654833766,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,7.412960985675454e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0001003654761007,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0004760905576404,286.38336181640625,294.1499938964844,293.2060241699219,291.69854736328125,293.1686706542969,293.1777038574219,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155134368687,7.050263484131847e-09,0.0010155063355341,-0.0175171103328466,0.0,0.0,0.0,-0.0083351405337452,60.0,8.048263549804688,-0.0,-7.031217563735481e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.530947863822804e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0001003654833766,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,7.412960985675454e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0001003654761007,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0004760905576404,286.38336181640625,294.1499938964844,293.2060241699219,291.69854736328125,293.1686706542969,293.1777038574219,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155134368687,7.050263484131847e-09,0.0010155063355341,-0.0175171103328466,0.0,0.0,0.0,-0.0083351405337452,60.0,8.048263549804688,-0.0,-7.031217563735481e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.519197919871658e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001002417557174,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,7.40382238291204e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001002417484414,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,0.0004755036206915,286.3899841308594,294.1499938964844,293.22918701171875,291.7130126953125,293.1697998046875,293.1900634765625,287.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014263019897,6.9170913441496396e-09,0.001014256151393,-0.0171684026718139,0.0,0.0,0.0,-0.0082685556262731,60.0,8.049871444702148,-0.0,-7.013891689666707e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.519197919871658e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001002417557174,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,7.40382238291204e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001002417484414,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,0.0004755036206915,286.3899841308594,294.1499938964844,293.22918701171875,291.7130126953125,293.1697998046875,293.1900634765625,287.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014263019897,6.9170913441496396e-09,0.001014256151393,-0.0171684026718139,0.0,0.0,0.0,-0.0082685556262731,60.0,8.049871444702148,-0.0,-7.013891689666707e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,9.504566696705297e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001000876800389,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,7.392442057607695e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,0.000100087672763,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0004747727361973,286.3965759277344,294.1499938964844,293.2557983398437,291.7296447753906,293.1717834472656,293.2061767578125,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127028217539,6.751260439585849e-09,0.0010126960696652,-0.0167341753840446,0.0,0.0,0.0,-0.008185626938939,60.0,8.056177139282227,-0.0,-6.992346612832989e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,9.504566696705297e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001000876800389,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,7.392442057607695e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,0.000100087672763,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0004747727361973,286.3965759277344,294.1499938964844,293.2557983398437,291.7296447753906,293.1717834472656,293.2061767578125,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127028217539,6.751260439585849e-09,0.0010126960696652,-0.0167341753840446,0.0,0.0,0.0,-0.008185626938939,60.0,8.056177139282227,-0.0,-6.992346612832989e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.497733844909816e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0001000157280941,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,7.387127698166296e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,0.0001000157208181,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0004744314355775,286.3998718261719,294.1499938964844,293.27032470703125,291.7387084960937,293.1727294921875,293.2147521972656,287.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119741782546,6.673819274993775e-09,0.0010119675425812,-0.0165313929319381,0.0,0.0,0.0,-0.0081468997523188,60.0,8.059245109558105,-0.0,-6.982296696378398e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,9.48993838392198e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,9.993363346438856e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,7.381064642686397e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.993363346438856e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.0004740420554298,286.4031677246094,294.1499938964844,293.2855834960937,291.7482604980469,293.1740417480469,293.2249450683594,287.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011143438518,6.585469058961735e-09,0.00101113691926,-0.0163000412285327,0.0,0.0,0.0,-0.0081027196720242,60.0,8.064149856567383,-0.0,-6.970839905307002e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.474279795540495e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.976873843697832e-05,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,7.368885417236015e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,9.976873843697832e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0004732598608825,286.40972900390625,294.1499938964844,293.3182983398437,291.7687072753906,293.1767883300781,293.245849609375,287.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094757890328,6.407995911672515e-09,0.0010094693861901,-0.0158353056758642,0.0,0.0,0.0,-0.008013978600502,60.0,8.07441520690918,-0.0,-6.947853847805163e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.474279795540495e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.976873843697832e-05,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,7.368885417236015e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,9.976873843697832e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0004732598608825,286.40972900390625,294.1499938964844,293.3182983398437,291.7687072753906,293.1767883300781,293.245849609375,287.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094757890328,6.407995911672515e-09,0.0010094693861901,-0.0158353056758642,0.0,0.0,0.0,-0.008013978600502,60.0,8.07441520690918,-0.0,-6.947853847805163e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.460540604777634e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.962405601982029e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.358199218288064e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.962404874386266e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0004725735634565,286.4152526855469,294.1499938964844,293.3478698730469,291.7872009277344,293.17987060546875,293.2659912109375,287.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080119827762,6.25227691841701e-09,0.0010080058127641,-0.0154275288805365,0.0,0.0,0.0,-0.0079361135140061,60.0,8.08642292022705,-0.0,-6.927717066673722e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,9.457926353206858e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,9.959653107216582e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,7.356166315730661e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,9.95965237962082e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0004724429745692,286.4162902832031,294.1499938964844,293.35369873046875,291.79083251953125,293.18048095703125,293.26983642578125,287.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077335173264,6.222652171317122e-09,0.001007727230899,-0.0153499515727162,0.0,0.0,0.0,-0.0079212989658117,60.0,8.08871078491211,-0.0,-6.923889372956182e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,9.441561269341037e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,9.942420001607388e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,7.343437755480409e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.942419274011628e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,0.0004716255061794,286.4228515625,294.1499938964844,293.3915405273437,291.8144836425781,293.184326171875,293.2941589355469,287.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059893829748,6.037175204198775e-09,0.001005983329378,-0.0148642370477318,0.0,0.0,0.0,-0.0078285504132509,60.0,8.103703498840332,-0.0,-6.899949056560217e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,9.441561269341037e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,9.942420001607388e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,7.343437755480409e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.942419274011628e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,0.0004716255061794,286.4228515625,294.1499938964844,293.3915405273437,291.8144836425781,293.184326171875,293.2941589355469,287.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059893829748,6.037175204198775e-09,0.001005983329378,-0.0148642370477318,0.0,0.0,0.0,-0.0078285504132509,60.0,8.103703498840332,-0.0,-6.899949056560217e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,9.426679025636986e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,9.9267483165022e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,7.331862434512004e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.926747588906436e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.000470882107038,286.42938232421875,294.1499938964844,293.4316101074219,291.83953857421875,293.189208984375,293.3224792480469,287.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044035734608,5.868500352335104e-09,0.0010043976362794,-0.0144225126132369,0.0,0.0,0.0,-0.0077442047186195,60.0,8.123748779296875,-0.0,-6.878213554273317e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,9.426679025636986e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,9.9267483165022e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,7.331862434512004e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.926747588906436e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.000470882107038,286.42938232421875,294.1499938964844,293.4316101074219,291.83953857421875,293.189208984375,293.3224792480469,287.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044035734608,5.868500352335104e-09,0.0010043976362794,-0.0144225126132369,0.0,0.0,0.0,-0.0077442047186195,60.0,8.123748779296875,-0.0,-6.878213554273317e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,9.418763511348516e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.91841297945939e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,7.325706246774644e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,9.918412251863629e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0004704867023974,286.4326477050781,294.1499938964844,293.4523620605469,291.8525085449219,293.191650390625,293.3360900878906,287.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003561890684,5.7787885587856636e-09,0.0010035561863332,-0.0141875725239515,0.0,0.0,0.0,-0.0076993536204099,60.0,8.133585929870605,-0.0,-6.866666524274478e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.41257967497222e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.911900997394696e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,7.320896838791668e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,9.911900269798934e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0004701778234448,286.4359130859375,294.1499938964844,293.4736022949219,291.86578369140625,293.1947021484375,293.3518371582031,287.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002901350148,5.708706840579225e-09,0.0010028956457972,-0.0140040405094623,0.0,0.0,0.0,-0.0076643005013465,60.0,8.14622688293457,-0.0,-6.857654000214097e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.399399277754128e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.89802138064988e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,7.310645014513284e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,9.898020653054118e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0004695194365922,286.4424133300781,294.1499938964844,293.5173034667969,291.89312744140625,293.2005920410156,293.38214111328125,287.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014967992901,5.559321447634602e-09,0.0010014912113547,-0.0136128179728984,0.0,0.0,0.0,-0.0075896000489592,60.0,8.170425415039062,-0.0,-6.838461530378481e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
