time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.399399277754128e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.89802138064988e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,7.310645014513284e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,9.898020653054118e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0004695194365922,286.4424133300781,294.1499938964844,293.5173034667969,291.89312744140625,293.2005920410156,293.38214111328125,287.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014967992901,5.559321447634602e-09,0.0010014912113547,-0.0136128179728984,0.0,0.0,0.0,-0.0075896000489592,60.0,8.170425415039062,-0.0,-6.838461530378481e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.3902533990331e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.888390195555984e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,7.303532038349658e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,9.888390195555984e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0004690625937655,286.44891357421875,294.1499938964844,293.5625,291.9213562011719,293.2076110839844,293.4155578613281,287.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005226358771,5.455666585163499e-09,0.001000517164357,-0.0133413542062044,0.0,0.0,0.0,-0.0075377696193754,60.0,8.200400352478027,-0.0,-6.825159459822316e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.3902533990331e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.888390195555984e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,7.303532038349658e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,9.888390195555984e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0004690625937655,286.44891357421875,294.1499938964844,293.5625,291.9213562011719,293.2076110839844,293.4155578613281,287.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005226358771,5.455666585163499e-09,0.001000517164357,-0.0133413542062044,0.0,0.0,0.0,-0.0075377696193754,60.0,8.200400352478027,-0.0,-6.825159459822316e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.383571159560232e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.881353616947308e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,7.298334821825847e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,9.881352889351548e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.000468728801934,286.4554138183594,294.1499938964844,293.6089172363281,291.95037841796875,293.215087890625,293.4505920410156,287.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998104069381,5.379931611315669e-09,0.0009998050518333,-0.0131430095061659,0.0,0.0,0.0,-0.0074998973868787,60.0,8.232945442199707,-0.0,-6.81544918279542e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.383571159560232e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.881353616947308e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,7.298334821825847e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,9.881352889351548e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.000468728801934,286.4554138183594,294.1499938964844,293.6089172363281,291.95037841796875,293.215087890625,293.4505920410156,287.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998104069381,5.379931611315669e-09,0.0009998050518333,-0.0131430095061659,0.0,0.0,0.0,-0.0074998973868787,60.0,8.232945442199707,-0.0,-6.81544918279542e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,9.382454300066456e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,9.880177822196856e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,7.297466072486714e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,9.880177094601096e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.000468673009891,286.4619140625,294.1499938964844,293.6562805175781,291.98004150390625,293.2233581542969,293.4883117675781,287.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996913140639,5.367270183853634e-09,0.0009996859589591,-0.0131098497658967,0.0,0.0,0.0,-0.0074935662560164,60.0,8.27100944519043,-0.0,-6.813826303186944e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,9.382454300066456e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,9.880177822196856e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,7.297466072486714e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,9.880177094601096e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.000468673009891,286.4619140625,294.1499938964844,293.6562805175781,291.98004150390625,293.2233581542969,293.4883117675781,287.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996913140639,5.367270183853634e-09,0.0009996859589591,-0.0131098497658967,0.0,0.0,0.0,-0.0074935662560164,60.0,8.27100944519043,-0.0,-6.813826303186944e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,9.381004929309712e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,9.87865059869364e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,7.296338299056515e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,9.87865059869364e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.000468600570457,286.46514892578125,294.1499938964844,293.6802673339844,291.9950561523437,293.2276306152344,293.5074768066406,287.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995388099923,5.350840659446021e-09,0.0009995334548875,-0.0130668198689818,0.0,0.0,0.0,-0.0074853603728115,60.0,8.29051399230957,-0.0,-6.811720965060887e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.382198186358436e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.87990788416937e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,7.297266711248085e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,9.879907156573609e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,0.0004686602042056,286.4684143066406,294.1499938964844,293.70440673828125,292.0101623535156,293.2318725585937,293.52642822265625,287.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996648877859,5.3643689490456844e-09,0.0009996595326811,-0.0131022501736879,0.0,0.0,0.0,-0.0074921194463968,60.0,8.309945106506348,-0.0,-6.81345468933614e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,9.400286216987296e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,9.89895561360754e-05,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,7.311334775295109e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.89895488601178e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0004695637326221,286.47491455078125,294.1499938964844,293.75299072265625,292.0406188964844,293.24176025390625,293.57061767578125,287.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015903972089,5.569365857382991e-09,0.0010015848092734,-0.013639124110341,0.0,0.0,0.0,-0.0075946189463138,60.0,8.363183975219727,-0.0,-6.839751165443887e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,9.400286216987296e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,9.89895561360754e-05,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,7.311334775295109e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.89895488601178e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0004695637326221,286.47491455078125,294.1499938964844,293.75299072265625,292.0406188964844,293.24176025390625,293.57061767578125,287.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015903972089,5.569365857382991e-09,0.0010015848092734,-0.013639124110341,0.0,0.0,0.0,-0.0075946189463138,60.0,8.363183975219727,-0.0,-6.839751165443887e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,9.419659181730822e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,9.919355943566188e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,7.326402555918321e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.919355215970428e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0004705314640887,286.4809265136719,294.1499938964844,293.7979431152344,292.0687866210937,293.2511901855469,293.6126708984375,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036547901108,5.788928891803381e-09,0.0010036489693447,-0.0142141301184892,0.0,0.0,0.0,-0.0077044116333127,60.0,8.415294647216797,-0.0,-6.86797179128007e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,9.422114817425609e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,9.921941818902268e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,7.328312494792044e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.921941091306508e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.000470654136734,286.4814453125,294.1499938964844,293.8018493652344,292.0712585449219,293.2520446777344,293.6164855957031,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003916375339,5.8167595184954735e-09,0.0010039105545729,-0.0142870135605335,0.0,0.0,0.0,-0.0077183279208838,60.0,8.420269012451172,-0.0,-6.8715529266683e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,9.45313076954335e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,9.954602865036576e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,7.352435932261869e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,9.954602137440816e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0004722034209407,286.48797607421875,294.1499938964844,293.8507080078125,292.1019287109375,293.2626037597656,293.6636962890625,287.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072210570797,6.168277000284661e-09,0.0010072148870676,-0.0152075598016381,0.0,0.0,0.0,-0.0078941024839878,60.0,8.48200511932373,-0.0,-6.916867079098665e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,9.45313076954335e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,9.954602865036576e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,7.352435932261869e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,9.954602137440816e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0004722034209407,286.48797607421875,294.1499938964844,293.8507080078125,292.1019287109375,293.2626037597656,293.6636962890625,287.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072210570797,6.168277000284661e-09,0.0010072148870676,-0.0152075598016381,0.0,0.0,0.0,-0.0078941024839878,60.0,8.48200511932373,-0.0,-6.916867079098665e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.500802116235718e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.0001000480333459,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,7.389514212263748e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0001000480333459,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,0.0004745847254525,286.4945373535156,294.1499938964844,293.8992919921875,292.13250732421875,293.2741394042969,293.7156982421875,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122988605871,6.708568367486123e-09,0.0010122921084985,-0.0166223868727684,0.0,0.0,0.0,-0.0081642651930451,60.0,8.557374954223633,-0.0,-6.986805090036796e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.500802116235718e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.0001000480333459,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,7.389514212263748e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0001000480333459,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,0.0004745847254525,286.4945373535156,294.1499938964844,293.8992919921875,292.13250732421875,293.2741394042969,293.7156982421875,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122988605871,6.708568367486123e-09,0.0010122921084985,-0.0166223868727684,0.0,0.0,0.0,-0.0081642651930451,60.0,8.557374954223633,-0.0,-6.986805090036796e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.526138455839828e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.0001003148354357,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,7.409219688270241e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,0.0001003148281597,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0004758503055199,286.4978332519531,294.1499938964844,293.9234313964844,292.147705078125,293.28009033203125,293.7425842285156,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149996960535,6.995720003288852e-09,0.0010149927111342,-0.0173742920160293,0.0,0.0,0.0,-0.0083078611642122,60.0,8.597320556640625,-0.0,-7.024119241805239e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,9.55598006839864e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,0.000100629084045,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,7.432429993059486e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.0001006290767691,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0004773409746121,286.5011291503906,294.1499938964844,293.9474182128906,292.162841796875,293.2862243652344,293.7704467773437,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181795805692,7.333934792796981e-09,0.0010181722464039,-0.0182598680257797,0.0,0.0,0.0,-0.0084769856184721,60.0,8.639852523803711,-0.0,-7.068194918247174e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.623847290640696e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0001013437577057,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,7.485216337954625e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,0.0001013437577057,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.0004807310760952,286.5077819824219,294.1499938964844,293.99481201171875,292.1927490234375,293.2990417480469,293.8282165527344,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254080407321,8.10312439369909e-09,0.0010253998916596,-0.0202737487852573,0.0,0.0,0.0,-0.0088616013526916,60.0,8.732606887817383,-0.0,-7.168949167635219e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.623847290640696e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0001013437577057,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,7.485216337954625e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,0.0001013437577057,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.0004807310760952,286.5077819824219,294.1499938964844,293.99481201171875,292.1927490234375,293.2990417480469,293.8282165527344,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254080407321,8.10312439369909e-09,0.0010253998916596,-0.0202737487852573,0.0,0.0,0.0,-0.0088616013526916,60.0,8.732606887817383,-0.0,-7.168949167635219e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.702620445750654e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001021732750814,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,7.546483539044857e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0001021732678054,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0004846659430768,286.5144958496094,294.1499938964844,294.04119873046875,292.22216796875,293.312744140625,293.8883972167969,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338014690205,8.995919564824817e-09,0.0010337923886254,-0.0226109400391578,0.0,0.0,0.0,-0.0093080401420593,60.0,8.835721015930176,-0.0,-7.286786996019148e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.702620445750654e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001021732750814,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,7.546483539044857e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0001021732678054,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0004846659430768,286.5144958496094,294.1499938964844,294.04119873046875,292.22216796875,293.312744140625,293.8883972167969,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338014690205,8.995919564824817e-09,0.0010337923886254,-0.0226109400391578,0.0,0.0,0.0,-0.0093080401420593,60.0,8.835721015930176,-0.0,-7.286786996019148e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.788986790226772e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0001030827625072,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,7.613658090122044e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,0.0001030827552312,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,0.0004889801493845,286.5212707519531,294.1499938964844,294.0863952636719,292.2509155273437,293.3271484375,293.9479064941406,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430032853037,9.97479432385262e-09,0.001042993273586,-0.0251730512827634,0.0,0.0,0.0,-0.0097975190728902,60.0,8.945438385009766,-0.0,-7.417089875616514e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.788986790226772e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0001030827625072,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,7.613658090122044e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,0.0001030827552312,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,0.0004889801493845,286.5212707519531,294.1499938964844,294.0863952636719,292.2509155273437,293.3271484375,293.9479064941406,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430032853037,9.97479432385262e-09,0.001042993273586,-0.0251730512827634,0.0,0.0,0.0,-0.0097975190728902,60.0,8.945438385009766,-0.0,-7.417089875616514e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,9.880892321234568e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,0.0001040505667333,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,7.685139280511066e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0001040505594573,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0004935709876008,286.528076171875,294.1499938964844,294.1300964355469,292.2788391113281,293.3421630859375,294.0069274902344,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527950944378,1.1016449086298508e-08,0.0010527841513976,-0.0278989486396312,0.0,0.0,0.0,-0.0103183900937438,60.0,9.060450553894045,-0.0,-7.557015635484279e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,9.880892321234568e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,0.0001040505667333,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,7.685139280511066e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0001040505594573,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0004935709876008,286.528076171875,294.1499938964844,294.1300964355469,292.2788391113281,293.3421630859375,294.0069274902344,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527950944378,1.1016449086298508e-08,0.0010527841513976,-0.0278989486396312,0.0,0.0,0.0,-0.0103183900937438,60.0,9.060450553894045,-0.0,-7.557015635484279e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,9.930109808919953e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,0.0001045688477461,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,7.72342027630657e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,0.0001045688477461,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,0.0004960295045748,286.5315246582031,294.1499938964844,294.1513366699219,292.2924499511719,293.34991455078125,294.03521728515625,287.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580400703474,1.1574288194537985e-08,0.0010580284288153,-0.0293585024774074,0.0,0.0,0.0,-0.0105973379686474,60.0,9.120649337768556,-0.0,-7.632487353248507e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.978283196687698e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,0.0001050761347869,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,7.760887820040807e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,0.0001050761347869,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0004984358674846,286.53497314453125,294.1499938964844,294.1720886230469,292.3058166503906,293.3577880859375,294.06378173828125,287.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631741024553,1.2120291437156538e-08,0.0010631619952619,-0.0307869110256433,0.0,0.0,0.0,-0.0108703700825572,60.0,9.18077278137207,-0.0,-7.706720595024309e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,0.0001007715982268,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0001061173534253,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,7.83779178163968e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,0.0001061173461494,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0005033749621361,286.5419311523437,294.1499938964844,294.212158203125,292.33172607421875,293.3740539550781,294.11688232421875,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737093398347,1.324098253263628e-08,0.001073696068488,-0.0337181836366653,0.0,0.0,0.0,-0.0114307645708322,60.0,9.303123474121094,-0.0,-7.86021132626047e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,0.0001007715982268,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0001061173534253,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,7.83779178163968e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,0.0001061173461494,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0005033749621361,286.5419311523437,294.1499938964844,294.212158203125,292.33172607421875,293.3740539550781,294.11688232421875,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737093398347,1.324098253263628e-08,0.001073696068488,-0.0337181836366653,0.0,0.0,0.0,-0.0114307645708322,60.0,9.303123474121094,-0.0,-7.86021132626047e-08,0.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.0,0.050000000745058,0.0001017308677546,298.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.0,0.050000000745058,0.0001071275182766,298.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.050000000745058,7.912402361398563e-05,298.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.050000000745058,0.0001071275110007,298.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.050000000745058,0.0005081667331978,286.5489196777344,284.95001220703125,294.25,292.3564147949219,293.39068603515625,294.16851806640625,287.3274841308594,1.0,0.1000000014901161,7.868616869188822e-10,7.868616869188822e-10,1.0,1.0,-0.0010839289752766,1.4328256803253224e-08,0.001083914656192,-0.036561232060194,0.0,0.0,0.0,-0.0119744418188929,60.0,9.424273490905762,-0.0,-8.0105699851174e-08,1.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.0,0.050000000745058,0.0001017308677546,298.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.0,0.050000000745058,0.0001071275182766,298.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.050000000745058,7.912402361398563e-05,298.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.050000000745058,0.0001071275110007,298.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.050000000745058,0.0005081667331978,286.5489196777344,284.95001220703125,294.25,292.3564147949219,293.39068603515625,294.16851806640625,287.3274841308594,1.0,0.1000000014901161,7.868616869188822e-10,7.868616869188822e-10,1.0,1.0,-0.0010839289752766,1.4328256803253224e-08,0.001083914656192,-0.036561232060194,0.0,0.0,0.0,-0.0119744418188929,60.0,9.424273490905762,-0.0,-8.0105699851174e-08,1.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.6385641694068909,0.050000000745058,0.0408168658614158,298.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0571594238281,0.6385641694068909,0.050000000745058,0.0429821275174617,298.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438842773437,0.6385641694068909,0.050000000745058,0.0317464545369148,298.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.6385641694068909,0.050000000745058,0.0429821275174617,298.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.6385641694068909,0.050000000745058,0.2038886994123459,287.15582275390625,284.95001220703125,294.2683410644531,292.3685302734375,296.9632873535156,297.7405090332031,287.5330810546875,1.0,0.1097088903188705,0.0844886302947998,0.0844886302947998,1.0,1.0,-0.4356548190116882,0.0005337296170182,0.435121089220047,-0.1259532570838928,0.0,0.0,0.0,10.1685152053833,60.0,1233.97998046875,0.0,12.2696533203125,1.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234375,0.6353909969329834,0.050000000745058,0.0452298484742641,298.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234375,0.6353909969329834,0.050000000745058,0.0476292110979557,298.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02276611328125,0.6353909969329834,0.050000000745058,0.0351787731051445,298.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.02276611328125,0.6353909969329834,0.050000000745058,0.0476292110979557,298.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.02276611328125,0.6353909969329834,0.050000000745058,0.2259324640035629,288.1358337402344,284.95001220703125,294.2866516113281,292.3808288574219,297.4960021972656,298.7160949707031,288.8258972167969,1.0,0.1210783645510673,0.1689772605895996,0.1689772605895996,1.0,1.0,-0.4819177687168121,0.0175135396420955,0.4644042253494262,-0.1174734607338905,0.0,0.0,0.0,12.506548881530762,60.0,2517.0361328125,0.0,16.674959182739258,1.0,281.5686340332031,283.8412780761719,296.913330078125,298.67578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.196210411889217e-21,-3.5981052059446086e-21,-3.5981052059446086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.5735893249511719,0.050000000745058,0.0456658825278282,298.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.5735893249511719,0.050000000745058,0.0480883754789829,298.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.5735893249511719,0.050000000745058,0.0355179086327552,298.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.5735893249511719,0.050000000745058,0.0480883754789829,298.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.5735893249511719,0.050000000745058,0.2281105518341064,287.1593017578125,284.95001220703125,294.3233337402344,292.4059143066406,297.4686279296875,298.6888732910156,286.2795104980469,1.0,0.1405772417783737,0.3379545211791992,0.3379545211791992,1.0,1.0,-0.486581027507782,0.0653887465596199,0.4211922585964203,-0.0699366480112075,1.0,1.0,0.0,20.03483009338379,60.0,11905.0537109375,0.0,23.175647735595703,1.0,282.33319091796875,285.87353515625,297.4776916503906,298.6695251464844,293.1499938964844,293.1499938964844,283.1499938964844,2117.744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254851639270782,1.0,0.0,0.0,0.969290852546692,0.96929270029068,6.36701216194524e-08,4.264585018157959,4.264575481414795,9.797351594897918e-06,0.0,0.0,-0.0,4601.54150390625,0.0,27.97633171081543,1895.2545166015625,0.0,323.0810241699219,0.2499114274978637,1.0,0.0,3.0,1.0,0.0
18079440,298.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.5735893249511719,0.050000000745058,0.0456658825278282,298.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.5735893249511719,0.050000000745058,0.0480883754789829,298.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.5735893249511719,0.050000000745058,0.0355179086327552,298.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.5735893249511719,0.050000000745058,0.0480883754789829,298.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.5735893249511719,0.050000000745058,0.2281105518341064,287.1593017578125,284.95001220703125,294.3233337402344,292.4059143066406,297.4686279296875,298.6888732910156,286.2795104980469,1.0,0.1405772417783737,0.3379545211791992,0.3379545211791992,1.0,1.0,-0.486581027507782,0.0653887465596199,0.4211922585964203,-0.0699366480112075,1.0,1.0,0.0,20.03483009338379,60.0,11905.0537109375,0.0,23.175647735595703,1.0,282.33319091796875,285.87353515625,297.4776916503906,298.6695251464844,293.1499938964844,293.1499938964844,283.1499938964844,2117.744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254851639270782,1.0,0.0,0.0,0.969290852546692,0.96929270029068,6.36701216194524e-08,4.264585018157959,4.264575481414795,9.797351594897918e-06,0.0,0.0,-0.0,4601.54150390625,0.0,27.97633171081543,1895.2545166015625,0.0,323.0810241699219,0.2499114274978637,1.0,0.0,3.0,1.0,0.0
18079500,298.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.5513392090797424,0.050000000745058,0.0458031222224235,298.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.5513392090797424,0.050000000745058,0.0482328943908214,298.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.5513392090797424,0.050000000745058,0.0356246493756771,298.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.5513392090797424,0.050000000745058,0.0482328943908214,298.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.5513392090797424,0.050000000745058,0.2287960797548294,285.7794494628906,284.95001220703125,294.3416748046875,292.418701171875,297.4414978027344,298.6405334472656,285.3598022460937,1.0,0.1489760279655456,0.422443151473999,0.422443151473999,1.0,1.0,-0.4880435168743133,0.1052649542689323,0.3827785551548004,-0.0301154609769582,1.0,1.0,0.0,23.712770462036133,60.0,11088.60546875,0.0,26.32513999938965,1.0,282.6817932128906,284.94805908203125,296.6797180175781,297.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,3485.818115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116645693778992,1.0,0.0,0.0,1.2435873746871948,1.2435901165008545,1.0323851284965713e-07,4.265885829925537,4.265875816345215,9.786257578525692e-06,0.0,0.0,-0.0,3766.64013671875,0.0,58.8719367980957,1895.431884765625,0.0,544.0296630859375,0.3139300644397735,1.0,0.0,3.0,1.0,0.0
