time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.5341834425926208,0.050000000745058,0.0459341742098331,298.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.5341834425926208,0.050000000745058,0.0483708940446376,298.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.5341834425926208,0.050000000745058,0.0357265770435333,298.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.5341834425926208,0.050000000745058,0.0483708940446376,298.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.5341834425926208,0.050000000745058,0.2294507026672363,285.1770324707031,284.95001220703125,294.3599853515625,292.431640625,297.2796936035156,298.5914611816406,285.02618408203125,1.0,0.1565319597721099,0.5379545092582703,0.5379545092582703,0.800000011920929,1.0,-0.4894399642944336,0.1624557226896286,0.3269842565059662,0.0269635096192359,0.9395479559898376,0.9395479559898376,0.0,27.230545043945312,60.0,10601.3525390625,0.0,29.35221672058105,1.0,282.9132080078125,284.6474914550781,295.9772033691406,297.0687255859375,293.1499938964844,293.1499938964844,283.1499938964844,5093.2353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528339684009552,1.0,0.0,0.0,1.4792979955673218,1.479301691055298,1.4601909015254932e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3632.781982421875,0.0,99.57808685302734,1895.43701171875,0.0,601.9560546875,0.3743153214454651,1.0,0.0,3.0,1.0,0.0
18079620,298.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.5174010992050171,0.050000000745058,0.0460963696241378,298.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.5174010992050171,0.050000000745058,0.0485416986048221,298.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.5174010992050171,0.050000000745058,0.0358527339994907,298.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.5174010992050171,0.050000000745058,0.0485416986048221,298.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.5174010992050171,0.050000000745058,0.2302609086036682,284.9234619140625,284.95001220703125,294.3844299316406,292.4490966796875,296.51666259765625,298.5330810546875,284.8805236816406,1.0,0.1654022485017776,0.6919182538986206,0.6919182538986206,0.5334224104881287,1.0,-0.4911679923534393,0.25933837890625,0.2318295985460281,0.1235663071274757,0.8038349747657776,0.8038349747657776,0.0,31.5876693725586,60.0,10448.1123046875,0.0,33.1416015625,1.0,283.0693359375,284.531494140625,295.41168212890625,296.365478515625,293.1499938964844,293.1499938964844,283.1499938964844,9801.2548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995600283145904,1.0,0.0,0.0,1.7049827575683594,1.7049882411956787,1.9396945560856693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.697509765625,0.0,163.06906127929688,1895.4371337890625,0.0,505.5745544433594,0.432429552078247,1.0,0.0,3.0,1.0,0.0
18079680,298.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.5109979510307312,0.050000000745058,0.0461710393428802,298.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.5109979510307312,0.050000000745058,0.0486203283071517,298.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.5109979510307312,0.050000000745058,0.0359108075499534,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.5109979510307312,0.050000000745058,0.0486203283071517,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.5109979510307312,0.050000000745058,0.2306338995695114,284.872802734375,284.95001220703125,294.39666748046875,292.4579467773437,295.8536376953125,298.5079345703125,284.8420104980469,1.0,0.1693530082702636,0.7689772844314575,0.7689772844314575,0.4000000059604645,1.0,-0.4919634759426117,0.3476790189743042,0.1442844569683075,0.2115837335586547,0.7576507925987244,0.7576507925987244,0.0,33.59953308105469,60.0,10477.150390625,0.0,34.9117431640625,1.0,283.1041564941406,284.5237121582031,295.2696838378906,296.1723327636719,293.1499938964844,293.1499938964844,283.1499938964844,12522.3740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760776460170746,1.0,0.0,0.0,1.7570046186447144,1.7570109367370603,2.059867085790757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.664306640625,0.0,186.0692138671875,1895.4371337890625,0.0,438.7276611328125,0.4465529322624206,1.0,0.0,3.0,1.0,0.0
18079740,298.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.4997352063655853,0.050000000745058,0.0463255010545253,298.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.4997352063655853,0.050000000745058,0.0487829856574535,298.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.4997352063655853,0.050000000745058,0.0360309481620788,298.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.4997352063655853,0.050000000745058,0.0487829856574535,298.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.4997352063655853,0.050000000745058,0.2314054816961288,284.8019714355469,284.95001220703125,294.4241638183594,292.4779968261719,294.5952453613281,298.4602966308594,284.7940673828125,1.0,0.1772049516439438,0.94220769405365,0.94220769405365,0.1000633910298347,1.0,-0.4936016201972961,0.4876621663570404,0.0059394501149654,0.3510136306285858,0.6513757705688477,0.6513757705688477,0.0,37.75679016113281,60.0,10474.615234375,-0.0,38.584434509277344,1.0,283.1374206542969,284.6026306152344,295.1585998535156,295.97491455078125,293.1499938964844,293.1499938964844,283.1499938964844,19415.892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218987822532654,1.0,0.0,0.0,1.6788008213043213,1.6788079738616943,1.8805798163157306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.576904296875,0.0,189.786849975586,1895.4371337890625,0.0,316.0550231933594,0.4473093748092651,1.0,0.0,3.0,1.0,0.0
18079800,298.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.4966870844364166,0.050000000745058,0.0463730320334434,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.4966870844364166,0.050000000745058,0.0488330349326133,298.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.4966870844364166,0.050000000745058,0.0360679142177104,298.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.4966870844364166,0.050000000745058,0.0488330349326133,298.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.4966870844364166,0.050000000745058,0.2316428869962692,284.7987976074219,284.95001220703125,294.4333190917969,292.4847412109375,294.4524230957031,298.44696044921875,284.8070068359375,1.0,0.1795243769884109,1.0,1.0,0.0,1.0,-0.4941165447235107,0.4941148459911346,1.6990240965242265e-06,0.3574616611003876,0.6240959167480469,0.6240959167480469,0.0,39.0308837890625,60.0,10430.3974609375,-0.0,39.7093505859375,1.0,283.1416015625,284.65679931640625,295.1637878417969,295.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,21453.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056684672832489,1.0,0.0,0.0,1.610028624534607,1.61003577709198,1.729659402371908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.1376953125,0.0,179.27293395996094,1895.4371337890625,0.0,285.7494201660156,0.4355551600456238,1.0,0.0,3.0,1.0,0.0
18079860,298.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4891322553157806,0.050000000745058,0.0465010777115821,298.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4891322553157806,0.050000000745058,0.0489678755402565,298.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4891322553157806,0.050000000745058,0.0361675061285495,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4891322553157806,0.050000000745058,0.0489678755402565,298.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4891322553157806,0.050000000745058,0.2322825193405151,284.8795471191406,284.95001220703125,294.4604187011719,292.5048522949219,294.4564514160156,298.4139404296875,284.9188232421875,1.0,0.1856107711791992,1.0,1.0,0.0,1.0,-0.4954811036586761,0.4954807460308075,3.563874599876727e-07,0.3589077889919281,0.6185094714164734,0.6185094714164734,0.0,42.46086883544922,60.0,10448.125,-0.0,42.74759292602539,1.0,283.14727783203125,284.8240966796875,295.2431030273437,295.998779296875,293.1499938964844,293.1499938964844,283.1499938964844,21046.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367444783449173,1.0,0.0,0.0,1.4742827415466309,1.4742894172668457,1.4502904832625068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.173095703125,0.0,146.88671875,1895.4371337890625,0.0,221.62989807128903,0.41252201795578,1.0,0.0,3.0,1.0,0.0
18079920,298.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.4868703782558441,0.050000000745058,0.0465417802333831,298.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.4868703782558441,0.050000000745058,0.0490107350051403,298.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.4868703782558441,0.050000000745058,0.0361991636455059,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.4868703782558441,0.050000000745058,0.0490107350051403,298.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.4868703782558441,0.050000000745058,0.232485830783844,284.9168395996094,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4044494628906,284.94482421875,1.0,0.1875014156103134,1.0,1.0,0.0,1.0,-0.4959148168563843,0.4959144592285156,3.5663381936501537e-07,0.3594026267528534,0.634865939617157,0.634865939617157,0.0,43.5515251159668,48.0,10551.6474609375,-0.0,43.717098236083984,1.0,283.14813232421875,284.8390197753906,295.2921142578125,296.0496826171875,293.1499938964844,293.1499938964844,283.1499938964844,19598.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591595292091369,1.0,0.0,0.0,1.4891293048858645,1.4891357421875,1.479647409041718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.1611328125,0.0,145.64620971679688,1895.4371337890625,0.0,208.5948638916016,0.4117043316364288,1.0,0.0,3.0,1.0,0.0
18079980,298.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4845702350139618,0.050000000745058,0.0465839132666587,298.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4845702350139618,0.050000000745058,0.0490551069378852,298.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4845702350139618,0.050000000745058,0.0362319350242614,298.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4845702350139618,0.050000000745058,0.0490551069378852,298.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4845702350139618,0.050000000745058,0.2326962947845459,284.9505615234375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3758544921875,284.9453125,1.0,0.188960999250412,1.0,1.0,0.0,1.0,-0.4963641166687011,0.4963637590408325,3.573331639472599e-07,0.3604350686073303,0.6542478799819946,0.6542478799819946,0.0,44.686370849609375,36.0,10682.515625,-0.0,44.72736740112305,1.0,283.14959716796875,284.80859375,295.49822998046875,296.2761535644531,293.1499938964844,293.1499938964844,283.1499938964844,17664.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514506220817566,1.0,0.0,0.0,1.5407874584197998,1.5407936573028564,1.584086390948869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.14208984375,0.0,150.85855102539062,1895.4371337890625,0.0,196.6102600097656,0.4160802662372589,1.0,0.0,3.0,1.0,0.0
18080040,298.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4845702350139618,0.050000000745058,0.0465839132666587,298.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4845702350139618,0.050000000745058,0.0490551069378852,298.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4845702350139618,0.050000000745058,0.0362319350242614,298.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4845702350139618,0.050000000745058,0.0490551069378852,298.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4845702350139618,0.050000000745058,0.2326962947845459,284.9505615234375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3758544921875,284.9453125,1.0,0.188960999250412,1.0,1.0,0.0,1.0,-0.4963641166687011,0.4963637590408325,3.573331639472599e-07,0.3604350686073303,0.6542478799819946,0.6542478799819946,0.0,44.686370849609375,36.0,10682.515625,-0.0,44.72736740112305,1.0,283.14959716796875,284.80859375,295.49822998046875,296.2761535644531,293.1499938964844,293.1499938964844,283.1499938964844,17664.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514506220817566,1.0,0.0,0.0,1.5407874584197998,1.5407936573028564,1.584086390948869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.14208984375,0.0,150.85855102539062,1895.4371337890625,0.0,196.6102600097656,0.4160802662372589,1.0,0.0,3.0,1.0,0.0
18080100,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4858306050300598,0.050000000745058,0.0465607456862926,298.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4858306050300598,0.050000000745058,0.0490307062864303,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4858306050300598,0.050000000745058,0.0362139120697975,298.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4858306050300598,0.050000000745058,0.0490307062864303,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4858306050300598,0.050000000745058,0.2325805574655532,284.9434509277344,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3652648925781,284.9427185058594,1.0,0.1877402812242508,1.0,1.0,0.0,1.0,-0.496117353439331,0.4961169958114624,3.572700677523244e-07,0.3605772256851196,0.6482447385787964,0.6482447385787964,0.0,44.07022857666016,36.0,10664.859375,-0.0,44.17828750610352,1.0,283.1498107910156,284.8113708496094,295.5706481933594,296.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18083.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564757108688354,1.0,0.0,0.0,1.5318844318389893,1.5318907499313354,1.5658328322842865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.658203125,0.0,150.21426391601562,1895.4371337890625,0.0,204.4097137451172,0.4153409004211426,1.0,0.0,3.0,1.0,0.0
18080160,298.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.4884165823459625,0.050000000745058,0.0465138554573059,298.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.4884165823459625,0.050000000745058,0.0489813275635242,298.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.4884165823459625,0.050000000745058,0.0361774414777755,298.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.4884165823459625,0.050000000745058,0.0489813275635242,298.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.4884165823459625,0.050000000745058,0.2323463261127472,284.9452819824219,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3566589355469,284.9477844238281,1.0,0.185413122177124,1.0,1.0,0.0,1.0,-0.4956177771091461,0.4956174194812774,3.569745672393765e-07,0.360494315624237,0.6475008726119995,0.6475008726119995,0.0,42.8191032409668,25.0,10669.8251953125,-0.0,43.06515121459961,1.0,283.14990234375,284.81964111328125,295.6163024902344,296.4181823730469,293.1499938964844,293.1499938964844,283.1499938964844,18173.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632485866546631,1.0,0.0,0.0,1.5256131887435913,1.5256195068359375,1.553038657675643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.85400390625,0.0,149.1204071044922,1895.4371337890625,0.0,215.0041046142578,0.4144394099712372,1.0,0.0,3.0,1.0,0.0
18080220,298.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4934730231761932,0.050000000745058,0.0464258082211017,298.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4934730231761932,0.050000000745058,0.0488886125385761,298.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4934730231761932,0.1660253405570984,0.0361089631915092,298.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4934730231761932,0.050000000745058,0.0488886125385761,298.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4934730231761932,0.050000000745058,0.2319065332412719,284.9508361816406,284.95001220703125,294.5677795410156,292.58660888671875,294.5636291503906,298.34783935546875,284.9519348144531,1.0,0.1810858398675918,1.0,1.0,0.0,1.0,-0.4946795403957367,0.494679182767868,3.563224879599147e-07,0.360123336315155,0.6505434513092041,0.6505434513092041,0.0,40.467552185058594,25.0,10693.416015625,-0.0,40.97891998291016,1.0,283.14996337890625,284.8222045898437,295.6481018066406,296.4657287597656,293.1499938964844,293.1499938964844,283.1499938964844,17973.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721891045570373,1.0,0.0,0.0,1.5288411378860474,1.5288474559783936,1.559617714974593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.89501953125,0.0,149.20176696777344,1895.4371337890625,0.0,229.19151306152344,0.4146188795566559,1.0,0.0,3.0,1.0,0.0
18080280,298.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.5794599056243896,0.17408487200737,0.0638881176710128,298.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5083556771278381,0.050000000745058,0.0486552827060222,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7267473340034485,0.1671813875436782,0.0959085151553154,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5083556771278381,0.050000000745058,0.0486552827060222,298.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5083556771278381,0.050000000745058,0.2307997047901153,284.9639587402344,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3399963378906,285.007080078125,1.0,0.1795723289251327,1.0,1.0,0.0,1.0,-0.5854246020317078,0.5854241251945496,4.385460670164321e-07,0.4308730959892273,0.6601596474647522,0.6601596474647522,0.0,35.3652458190918,45.0,11711.8994140625,-0.0,46.69380187988281,1.0,283.1499938964844,284.894775390625,295.657470703125,296.48980712890625,293.1499938964844,293.1499938964844,283.1499938964844,17742.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762621879577636,1.0,0.0,0.0,1.5352624654769895,1.5352686643600464,1.572746270994685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.744140625,0.0,149.88589477539062,1895.4371337890625,0.0,235.7520751953125,0.4155192971229553,1.0,0.0,3.0,1.0,0.0
18080340,298.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8324393630027771,0.1663980633020401,0.1519349366426468,298.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.7666119933128357,0.1582130491733551,0.1247906312346458,298.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.8245162963867188,0.1620894074440002,0.1145905330777168,298.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118896484375,0.5505061149597168,0.1537504643201828,0.0482377111911773,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118896484375,0.5505061149597168,0.050000000745058,0.2288189381361007,285.3619689941406,284.95001220703125,294.60748291015625,292.61749267578125,294.6048889160156,298.2249755859375,285.43096923828125,1.0,0.1860596686601638,1.0,1.0,0.0,1.0,-0.8019198775291443,0.8019192218780518,6.648343742199359e-07,0.5957322120666504,1.0,1.0,0.0,26.92036819458008,45.0,16127.681640625,-0.0,66.17269897460938,1.0,283.1499938964844,285.1874084472656,295.7936706542969,296.825439453125,293.1499938964844,293.1499938964844,283.1499938964844,8683.6064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028146266937256,1.0,0.0,0.0,1.8753498792648315,1.875356078147888,2.3467023879675253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.6845703125,0.0,204.79689025878903,1895.4371337890625,0.0,280.64862060546875,0.4692473113536834,1.0,0.0,3.0,1.0,0.0
18080400,298.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.8606448769569397,0.164703294634819,0.1502953618764877,298.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.8357746005058289,0.1565392315387725,0.144442930817604,298.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8534772396087646,0.1619598567485809,0.1139476224780082,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.7537670731544495,0.1557359397411346,0.1056567430496215,298.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.5763486623764038,0.050000000745058,0.2280279546976089,285.4663391113281,284.95001220703125,294.6166687011719,292.6246337890625,294.61431884765625,298.1810913085937,285.5248413085937,1.0,0.1901829689741134,1.0,1.0,0.0,1.0,-0.8908073306083679,0.8908065557479858,7.710999625487602e-07,0.6600774526596069,1.0,1.0,0.0,23.63616371154785,48.0,17532.86328125,-0.0,76.16022491455078,1.0,283.1499938964844,285.2398376464844,295.8666381835937,296.9727478027344,293.1499938964844,293.1499938964844,283.1499938964844,8753.0595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198749959468841,1.0,0.0,0.0,1.96686589717865,1.9668725728988647,2.581326157269359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.3056640625,0.0,233.04537963867188,1895.4371337890625,0.0,312.14605712890625,0.491661936044693,1.0,0.0,3.0,1.0,0.0
18080460,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.8476406931877136,0.1649238467216491,0.1484541893005371,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493225097656,0.8297930955886841,0.1525928080081939,0.1461051702499389,298.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.8456981182098389,0.1642259061336517,0.1146384999155998,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.8280801773071289,0.1517421752214431,0.1451363861560821,298.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.5685587525367737,0.143436998128891,0.228243350982666,285.6494445800781,284.95001220703125,294.64373779296875,292.6458435058594,294.6415710449219,298.0845642089844,285.6400146484375,1.0,0.1983804851770401,1.0,1.0,0.0,1.0,-0.9391869306564332,0.9391860961914062,8.344068760379741e-07,0.6971783638000488,1.0,1.0,0.0,25.3660831451416,48.0,19139.181640625,-0.0,87.78764343261719,1.0,283.1499938964844,285.2570495605469,296.0240173339844,297.33563232421875,293.1499938964844,293.1499938964844,283.1499938964844,10812.3974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810616672039032,1.0,0.0,0.0,2.1901979446411133,2.190206289291382,3.20081198879052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.7216796875,0.0,321.60028076171875,1895.4371337890625,0.0,452.115966796875,0.5428923964500427,1.0,0.0,3.0,1.0,0.0
18080520,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742553710937,0.8745476007461548,0.1666401773691177,0.1490193456411361,297.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728210449219,0.8522688150405884,0.1522894650697708,0.145168274641037,298.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741638183594,0.873142421245575,0.1659065335988998,0.1153532862663269,297.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.850490927696228,0.1508919149637222,0.1442331969738006,297.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.7577824592590332,0.1443269699811935,0.4814655184745788,285.6752319335937,284.95001220703125,294.6533203125,292.65338134765625,294.6513671875,298.06964111328125,285.72589111328125,1.0,0.2025889307260513,1.0,1.0,0.0,1.0,-0.984895646572113,0.9848947525024414,9.023306120070628e-07,0.7399342656135559,1.0,1.0,0.0,23.148006439208984,51.0,20193.74609375,-0.0,117.67039489746094,1.0,283.1499938964844,285.3424987792969,296.03790283203125,297.4130554199219,293.1499938964844,293.1499938964844,283.1499938964844,11456.69140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501690149307251,1.0,0.0,0.0,2.2545173168182373,2.254526138305664,3.391567986454902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.00439453125,0.0,350.7733459472656,1895.4371337890625,0.0,512.1338500976562,0.5613940954208374,1.0,0.0,3.0,1.0,0.0
18080580,298.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924255371094,0.8848697543144226,0.1836214512586593,0.0955777093768119,297.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8848697543144226,0.1590799540281295,0.1006479263305664,298.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8848697543144226,0.1798565685749054,0.0743382200598716,297.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8848697543144226,0.1550922989845276,0.1006479188799858,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9793524742126464,0.1391296088695526,0.6340031027793884,285.8948974609375,284.95001220703125,294.68609619140625,292.6791381835937,294.68438720703125,298.0702819824219,285.90771484375,1.0,0.218781903386116,1.0,1.0,0.0,1.0,-1.2055038213729858,1.2055025100708008,1.2396570809869445e-06,0.8972278237342834,1.0,1.0,0.0,17.009506225585938,51.0,23569.015625,-0.0,134.88890075683594,1.0,283.1499938964844,285.4275207519531,296.0362854003906,297.6383361816406,293.1499938964844,293.1499938964844,283.1499938964844,13747.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666286945343018,1.0,0.0,0.0,2.4696807861328125,2.469691514968872,4.069818544394366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.83349609375,0.0,461.0931396484375,1895.4371337890625,0.0,759.474365234375,0.6107069253921509,1.0,0.0,3.0,1.0,0.0
18080640,298.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.8932231664657593,0.1851813346147537,0.1013162285089492,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.8932231664657593,0.1599300950765609,0.1066908687353134,298.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.8932231664657593,0.1811348497867584,0.0788015127182006,297.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.8932231664657593,0.1558273285627365,0.1066908687353134,297.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.9683513045310974,0.1384371072053909,0.6308274865150452,285.906494140625,284.95001220703125,294.69000244140625,292.6822204589844,294.68829345703125,298.0660705566406,285.9145202636719,1.0,0.2204879969358444,1.0,1.0,0.0,1.0,-1.2114920616149902,1.2114907503128052,1.2509507314462098e-06,0.9028865098953248,1.0,1.0,0.0,17.47633171081543,71.0,23737.439453125,-0.0,139.44456481933594,1.0,283.1499938964844,285.4282531738281,296.0292663574219,297.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,13975.4111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730555057525635,1.0,0.0,0.0,2.490039825439453,2.4900503158569336,4.1371941961188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.72265625,0.0,472.5904846191406,1895.4371337890625,0.0,789.6101684570312,0.6186036467552185,1.0,0.0,3.0,1.0,0.0
18080700,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93609619140625,0.90488862991333,0.1909027844667434,0.109861709177494,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93609619140625,0.90488862991333,0.1631596684455871,0.1156896725296974,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93609619140625,0.90488862991333,0.1857930570840835,0.0854479968547821,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365234375,0.962154746055603,0.1579234302043914,0.1362502723932266,297.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366760253906,0.9463260769844056,0.1358663886785507,0.6172266006469727,285.9378662109375,284.95001220703125,294.7083435058594,292.6966552734375,294.70672607421875,298.0427551269531,285.9462585449219,1.0,0.2318173199892044,1.0,1.0,0.0,1.0,-1.2752445936203003,1.2752432823181152,1.3664259768120246e-06,0.9526961445808412,1.0,1.0,0.0,19.021448135375977,71.0,24876.5546875,-0.0,159.8182830810547,1.0,283.1499938964844,285.43267822265625,295.9873352050781,297.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,15231.9267578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992598533630371,1.0,0.0,0.0,2.599569320678711,2.599581003189087,4.509165307808871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8837890625,0.0,537.7377319335938,1895.4371337890625,0.0,924.6871337890624,0.6424382328987122,1.0,0.0,3.0,1.0,0.0
18080760,298.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.917896330356598,0.1941300183534622,0.1194774508476257,297.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.9880101084709167,0.1641387045383453,0.1553495377302169,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.917896330356598,0.1883298307657241,0.0929269045591354,297.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.9770278334617616,0.1574287861585617,0.149467721581459,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9248564839363098,0.1345134377479553,0.6085646748542786,285.99468994140625,284.95001220703125,294.7266540527344,292.7110900878906,294.7251281738281,298.00439453125,286.00830078125,1.0,0.2451073974370956,1.0,1.0,0.0,1.0,-1.3509811162948608,1.350979566574097,1.5127798178582452e-06,1.012134075164795,1.0,1.0,0.0,20.91463661193848,91.0,26133.1875,-0.0,188.7040100097656,1.0,283.1499938964844,285.4680480957031,295.9447021484375,297.7118225097656,293.1499938964844,293.1499938964844,283.1499938964844,16221.474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194166541099548,1.0,0.0,0.0,2.6826817989349365,2.68269419670105,4.802104740520008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.67724609375,0.0,590.9814453125,1895.4371337890625,0.0,1042.1810302734375,0.6654120087623596,1.0,0.0,3.0,1.0,0.0
18080820,297.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.8992444276809692,0.1919196099042892,0.174440324306488,297.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.8497716188430786,0.1632155179977417,0.1552187353372573,297.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.8894091844558716,0.1862614899873733,0.1313996165990829,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.8399598002433777,0.1575042456388473,0.1496582180261612,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.7972012162208557,0.1333997398614883,0.6035557985305786,286.1345520019531,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8869934082031,286.1414794921875,1.0,0.274505615234375,1.0,1.0,0.0,1.0,-1.457082986831665,1.4570811986923218,1.7385898445354542e-06,1.0993123054504397,1.0,1.0,0.0,32.77757263183594,79.0,28299.74609375,-0.0,257.7326354980469,1.0,283.1499938964844,285.5405578613281,295.9012756347656,297.80126953125,293.1499938964844,293.1499938964844,283.1499938964844,18220.4453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506587266921997,1.0,0.0,0.0,2.8431742191314697,2.8431880474090576,5.393867468228564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.888671875,0.0,703.5208740234375,1895.4371337890625,0.0,1245.2613525390625,0.7044404745101929,1.0,0.0,3.0,1.0,0.0
18080880,297.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.8992444276809692,0.1919196099042892,0.174440324306488,297.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.8497716188430786,0.1632155179977417,0.1552187353372573,297.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.8894091844558716,0.1862614899873733,0.1313996165990829,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.8399598002433777,0.1575042456388473,0.1496582180261612,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.7972012162208557,0.1333997398614883,0.6035557985305786,286.1345520019531,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8869934082031,286.1414794921875,1.0,0.274505615234375,1.0,1.0,0.0,1.0,-1.457082986831665,1.4570811986923218,1.7385898445354542e-06,1.0993123054504397,1.0,1.0,0.0,32.77757263183594,79.0,28299.74609375,-0.0,257.7326354980469,1.0,283.1499938964844,285.5405578613281,295.9012756347656,297.80126953125,293.1499938964844,293.1499938964844,283.1499938964844,18220.4453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506587266921997,1.0,0.0,0.0,2.8431742191314697,2.8431880474090576,5.393867468228564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.888671875,0.0,703.5208740234375,1895.4371337890625,0.0,1245.2613525390625,0.7044404745101929,1.0,0.0,3.0,1.0,0.0
18080940,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.819919228553772,0.1917706429958343,0.1730431169271469,297.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690002441406,0.7788680791854858,0.1644522547721862,0.1563997566699981,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.8128328919410706,0.1864959001541137,0.1309614926576614,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691223144531,0.7699708342552185,0.1589559018611908,0.1511786580085754,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.7286669611930847,0.1331210881471634,0.6035834550857544,286.068359375,284.95001220703125,294.7963562011719,292.76593017578125,294.7949523925781,297.804931640625,286.0646057128906,1.0,0.2890841662883758,1.0,1.0,0.0,1.0,-1.4584213495254517,1.458419680595398,1.7387725392836728e-06,1.0976239442825315,1.0,1.0,0.0,45.110618591308594,79.0,28569.646484375,-0.0,288.8579406738281,1.0,283.1499938964844,285.4546813964844,295.87042236328125,297.8132019042969,293.1499938964844,293.1499938964844,283.1499938964844,19858.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693443655967712,1.0,0.0,0.0,2.9682602882385254,2.968275547027588,5.878916908841347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.380859375,0.0,800.52099609375,1895.4371337890625,0.0,1377.736083984375,0.7319411635398865,1.0,0.0,3.0,1.0,0.0
18081000,297.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.064453125,0.816575288772583,0.1920721977949142,0.1732401549816131,297.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647888183594,0.7754886150360107,0.1646620482206344,0.1566036194562912,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644836425781,0.8093576431274414,0.186719998717308,0.1310909986495971,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648498535156,0.7667037844657898,0.1591667979955673,0.1513919532299041,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.7255465984344482,0.1331337690353393,0.6037063598632812,286.064208984375,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7986145019531,286.0608215332031,1.0,0.290183961391449,1.0,1.0,0.0,1.0,-1.4594624042510986,1.4594606161117554,1.741037749525276e-06,1.098426342010498,1.0,1.0,0.0,45.96842193603516,67.0,28612.109375,-0.0,291.4476013183594,1.0,283.1499938964844,285.44989013671875,295.8659362792969,297.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,19995.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705386638641357,1.0,0.0,0.0,2.9784631729125977,2.97847843170166,5.919401360188203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.7529296875,0.0,808.8043212890625,1895.4371337890625,0.0,1386.4617919921875,0.7373834848403931,1.0,0.0,3.0,1.0,0.0
18081060,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.8021758794784546,0.196234330534935,0.1765824407339096,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.7606097459793091,0.167175754904747,0.1589677929878235,297.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.793501079082489,0.189775750041008,0.133056953549385,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.7523306608200073,0.1615844517946243,0.1537187397480011,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7095813155174255,0.1336406618356704,0.6060384511947632,286.0277099609375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7478942871094,286.0263061523437,1.0,0.2974508106708526,1.0,1.0,0.0,1.0,-1.4742624759674072,1.474260687828064,1.7735501387505792e-06,1.1099313497543335,1.0,1.0,0.0,50.97993469238281,55.0,29133.310546875,-0.0,310.631103515625,1.0,283.1499938964844,285.40264892578125,295.84136962890625,297.8063659667969,293.1499938964844,293.1499938964844,283.1499938964844,21575.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783557534217834,1.0,0.0,0.0,3.093860387802124,3.093876838684082,6.386968038896157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.8955078125,0.0,906.5025634765624,1895.4371337890625,0.0,1444.3076171875,0.7655275464057922,1.0,0.0,3.0,1.0,0.0
18081120,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.8021758794784546,0.196234330534935,0.1765824407339096,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.7606097459793091,0.167175754904747,0.1589677929878235,297.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.793501079082489,0.189775750041008,0.133056953549385,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.7523306608200073,0.1615844517946243,0.1537187397480011,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7095813155174255,0.1336406618356704,0.6060384511947632,286.0277099609375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7478942871094,286.0263061523437,1.0,0.2974508106708526,1.0,1.0,0.0,1.0,-1.4742624759674072,1.474260687828064,1.7735501387505792e-06,1.1099313497543335,1.0,1.0,0.0,50.97993469238281,55.0,29133.310546875,-0.0,310.631103515625,1.0,283.1499938964844,285.40264892578125,295.84136962890625,297.8063659667969,293.1499938964844,293.1499938964844,283.1499938964844,21575.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783557534217834,1.0,0.0,0.0,3.093860387802124,3.093876838684082,6.386968038896157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.8955078125,0.0,906.5025634765624,1895.4371337890625,0.0,1444.3076171875,0.7655275464057922,1.0,0.0,3.0,1.0,0.0
18081180,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8113560080528259,0.2014440149068832,0.1810549348592758,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.7671350240707397,0.1701801270246505,0.1616832166910171,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8011239767074585,0.1936264932155609,0.1356181502342224,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.7585177421569824,0.1643820255994796,0.1562597155570984,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.7132815718650818,0.1346812397241592,0.6100435853004456,286.0093078613281,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7113037109375,286.00909423828125,1.0,0.2992550432682037,1.0,1.0,0.0,1.0,-1.4938238859176636,1.4938220977783203,1.8171830333812973e-06,1.1251943111419678,1.0,1.0,0.0,50.7495002746582,43.0,29703.744140625,-0.0,319.1173095703125,1.0,283.1499938964844,285.3719482421875,295.85040283203125,297.83953857421875,293.1499938964844,293.1499938964844,283.1499938964844,23031.64453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827819347381592,1.0,0.0,0.0,3.19658637046814,3.196604013442993,6.818144697717798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.28564453125,0.0,999.8304443359376,1895.4371337890625,0.0,1477.6114501953125,0.7906150817871094,1.0,0.0,3.0,1.0,0.0
18081240,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8113560080528259,0.2014440149068832,0.1810549348592758,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.7671350240707397,0.1701801270246505,0.1616832166910171,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8011239767074585,0.1936264932155609,0.1356181502342224,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.7585177421569824,0.1643820255994796,0.1562597155570984,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.7132815718650818,0.1346812397241592,0.6100435853004456,286.0093078613281,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7113037109375,286.00909423828125,1.0,0.2992550432682037,1.0,1.0,0.0,1.0,-1.4938238859176636,1.4938220977783203,1.8171830333812973e-06,1.1251943111419678,1.0,1.0,0.0,50.7495002746582,43.0,29703.744140625,-0.0,319.1173095703125,1.0,283.1499938964844,285.3719482421875,295.85040283203125,297.83953857421875,293.1499938964844,293.1499938964844,283.1499938964844,23031.64453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827819347381592,1.0,0.0,0.0,3.19658637046814,3.196604013442993,6.818144697717798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.28564453125,0.0,999.8304443359376,1895.4371337890625,0.0,1477.6114501953125,0.7906150817871094,1.0,0.0,3.0,1.0,0.0
18081300,297.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8217820525169373,0.20420902967453,0.183428943157196,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.7764660120010376,0.1717830002307891,0.1630998104810714,297.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8112106323242188,0.1956763416528701,0.136973038315773,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.767483115196228,0.1658629775047302,0.1575658321380615,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.7204647064208984,0.1353332698345184,0.6124566793441772,286.0033569335937,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.6961669921875,286.0025939941406,1.0,0.2985932230949402,1.0,1.0,0.0,1.0,-1.5044656991958618,1.504463791847229,1.8412143845125684e-06,1.1335020065307615,1.0,1.0,0.0,49.14650344848633,43.0,30016.263671875,-0.0,320.0260925292969,1.0,283.1499938964844,285.3576354980469,295.86309814453125,297.86798095703125,293.1499938964844,293.1499938964844,283.1499938964844,23833.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849656701087952,1.0,0.0,0.0,3.25173020362854,3.251748323440552,7.055410833345377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8857421875,0.0,1052.4720458984375,1895.4371337890625,0.0,1494.18505859375,0.8013060688972473,1.0,0.0,3.0,1.0,0.0
18081360,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.8359359502792358,0.207025721669197,0.1858336329460144,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.7899953126907349,0.17342109978199,0.1645281910896301,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.8246117830276489,0.1977592408657074,0.1383381932973861,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.7806007266044617,0.1673733741044998,0.1588763445615768,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.7308226227760315,0.1360412538051605,0.6150235533714294,286.00244140625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.6825256347656,286.00274658203125,1.0,0.2970838546752929,1.0,1.0,0.0,1.0,-1.5153626203536987,1.5153608322143557,1.866033926489763e-06,1.1420085430145264,1.0,1.0,0.0,46.75590896606445,31.0,30287.5390625,-0.0,319.0243530273437,1.0,283.1499938964844,285.3520812988281,295.8774719238281,297.8973999023437,293.1499938964844,293.1499938964844,283.1499938964844,24369.2421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873089671134949,1.0,0.0,0.0,3.288099765777588,3.288118362426758,7.21411879567313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.28369140625,0.0,1088.183349609375,1895.4371337890625,0.0,1512.0731201171875,0.8130049705505371,1.0,0.0,3.0,1.0,0.0
