time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.8791790008544922,0.2127242088317871,0.1906666159629821,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.8287726044654846,0.1767346411943435,0.1673785001039505,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.8644917607307434,0.2019437849521637,0.1410544514656067,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.8195635080337524,0.170423999428749,0.1614811569452285,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.7634379267692566,0.1375406980514526,0.6203445792198181,286.0001525878906,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6581726074219,286.0008544921875,1.0,0.292356014251709,1.0,1.0,0.0,1.0,-1.5373616218566897,1.5373597145080566,1.916787596201175e-06,1.1591737270355225,1.0,1.0,0.0,40.42359161376953,25.0,30869.1875,-0.0,312.9798583984375,1.0,283.1499938964844,285.33697509765625,295.9083557128906,297.96246337890625,293.1499938964844,293.1499938964844,283.1499938964844,25656.509765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925743818283081,1.0,0.0,0.0,3.373826742172241,3.3738462924957275,7.595193665110855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.43408203125,0.0,1175.5350341796875,1895.4371337890625,0.0,1552.651611328125,0.8339905142784119,1.0,0.0,3.0,1.0,0.0
18081480,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.8791790008544922,0.2127242088317871,0.1906666159629821,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.8287726044654846,0.1767346411943435,0.1673785001039505,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.8644917607307434,0.2019437849521637,0.1410544514656067,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.8195635080337524,0.170423999428749,0.1614811569452285,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.7634379267692566,0.1375406980514526,0.6203445792198181,286.0001525878906,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6581726074219,286.0008544921875,1.0,0.292356014251709,1.0,1.0,0.0,1.0,-1.5373616218566897,1.5373597145080566,1.916787596201175e-06,1.1591737270355225,1.0,1.0,0.0,40.42359161376953,25.0,30869.1875,-0.0,312.9798583984375,1.0,283.1499938964844,285.33697509765625,295.9083557128906,297.96246337890625,293.1499938964844,293.1499938964844,283.1499938964844,25656.509765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925743818283081,1.0,0.0,0.0,3.373826742172241,3.3738462924957275,7.595193665110855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.43408203125,0.0,1175.5350341796875,1895.4371337890625,0.0,1552.651611328125,0.8339905142784119,1.0,0.0,3.0,1.0,0.0
18081540,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9456366896629332,0.2184464037418365,0.1955391317605972,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8819798231124878,0.1800363063812255,0.1702359169721603,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.9253278374671936,0.2060805261135101,0.1437523514032364,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8710562586784363,0.1734586209058761,0.1640873104333877,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.8124238848686218,0.1390860080718994,0.6259748339653015,286.00250244140625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6369323730469,286.0033874511719,1.0,0.2879456281661987,1.0,1.0,0.0,1.0,-1.5597691535949707,1.559767246246338,1.969370259757852e-06,1.1766412258148191,1.0,1.0,0.0,34.08361053466797,25.0,31448.34765625,-0.0,306.88873291015625,1.0,283.1499938964844,285.3265991210937,295.9377746582031,298.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,26878.35546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698249340057373,1.0,0.0,0.0,3.45322847366333,3.453249216079712,7.956900844874326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.6650390625,0.0,1260.5013427734375,1895.4371337890625,0.0,1596.9647216796875,0.8534569144248962,1.0,0.0,3.0,1.0,0.0
18081600,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9456366896629332,0.2184464037418365,0.1955391317605972,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8819798231124878,0.1800363063812255,0.1702359169721603,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.9253278374671936,0.2060805261135101,0.1437523514032364,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8710562586784363,0.1734586209058761,0.1640873104333877,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.8124238848686218,0.1390860080718994,0.6259748339653015,286.00250244140625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6369323730469,286.0033874511719,1.0,0.2879456281661987,1.0,1.0,0.0,1.0,-1.5597691535949707,1.559767246246338,1.969370259757852e-06,1.1766412258148191,1.0,1.0,0.0,34.08361053466797,25.0,31448.34765625,-0.0,306.88873291015625,1.0,283.1499938964844,285.3265991210937,295.9377746582031,298.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,26878.35546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698249340057373,1.0,0.0,0.0,3.45322847366333,3.453249216079712,7.956900844874326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.6650390625,0.0,1260.5013427734375,1895.4371337890625,0.0,1596.9647216796875,0.8534569144248962,1.0,0.0,3.0,1.0,0.0
18081660,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9883612990379332,0.2244624942541122,0.1923353970050811,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9378010034561156,0.1832512021064758,0.173131376504898,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.9824820756912231,0.2100917696952819,0.1464517563581466,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9241796135902404,0.1764063686132431,0.1667307615280151,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.8548323512077332,0.1405937820672989,0.6320087313652039,286.0047607421875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6184997558594,286.0045166015625,1.0,0.2857129275798797,1.0,1.0,0.0,1.0,-1.5765657424926758,1.5765637159347534,2.0095474155823467e-06,1.1898818016052246,1.0,1.0,0.0,30.176496505737305,28.0,31951.111328125,-0.0,303.7723388671875,1.0,283.1499938964844,285.3153991699219,295.9649658203125,298.08795166015625,293.1499938964844,293.1499938964844,283.1499938964844,28060.78125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039391398429871,1.0,0.0,0.0,3.528367757797241,3.5283892154693604,8.306938639179862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.06884765625,0.0,1344.5872802734375,1895.4371337890625,0.0,1641.9776611328125,0.8718914985656738,1.0,0.0,3.0,1.0,0.0
18081720,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9883612990379332,0.2244624942541122,0.1923353970050811,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9378010034561156,0.1832512021064758,0.173131376504898,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.9824820756912231,0.2100917696952819,0.1464517563581466,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9241796135902404,0.1764063686132431,0.1667307615280151,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.8548323512077332,0.1405937820672989,0.6320087313652039,286.0047607421875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6184997558594,286.0045166015625,1.0,0.2857129275798797,1.0,1.0,0.0,1.0,-1.5765657424926758,1.5765637159347534,2.0095474155823467e-06,1.1898818016052246,1.0,1.0,0.0,30.176496505737305,28.0,31951.111328125,-0.0,303.7723388671875,1.0,283.1499938964844,285.3153991699219,295.9649658203125,298.08795166015625,293.1499938964844,293.1499938964844,283.1499938964844,28060.78125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039391398429871,1.0,0.0,0.0,3.528367757797241,3.5283892154693604,8.306938639179862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.06884765625,0.0,1344.5872802734375,1895.4371337890625,0.0,1641.9776611328125,0.8718914985656738,1.0,0.0,3.0,1.0,0.0
18081780,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.97621089220047,0.2344366312026977,0.178839698433876,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9542545080184937,0.1862114518880844,0.1759880930185318,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.9954831600189208,0.2139709889888763,0.1492175012826919,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9406439065933228,0.1790898144245147,0.1693248897790908,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8662472367286682,0.1420514732599258,0.6384257078170776,285.9832458496094,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6144714355469,285.9826354980469,1.0,0.2850309312343597,1.0,1.0,0.0,1.0,-1.5765035152435305,1.576501488685608,2.00936710825772e-06,1.1898051500320437,1.0,1.0,0.0,29.471200942993164,48.0,32174.654296875,-0.0,302.1283569335937,1.0,283.1499938964844,285.2867431640625,295.9841613769531,298.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,29225.2109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080754041671753,1.0,0.0,0.0,3.6008315086364746,3.60085391998291,8.651649636703951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.896484375,0.0,1429.1439208984375,1895.4371337890625,0.0,1675.056396484375,0.8896762132644653,1.0,0.0,3.0,1.0,0.0
18081840,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.97621089220047,0.2344366312026977,0.178839698433876,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9542545080184937,0.1862114518880844,0.1759880930185318,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.9954831600189208,0.2139709889888763,0.1492175012826919,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9406439065933228,0.1790898144245147,0.1693248897790908,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8662472367286682,0.1420514732599258,0.6384257078170776,285.9832458496094,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6144714355469,285.9826354980469,1.0,0.2850309312343597,1.0,1.0,0.0,1.0,-1.5765035152435305,1.576501488685608,2.00936710825772e-06,1.1898051500320437,1.0,1.0,0.0,29.471200942993164,48.0,32174.654296875,-0.0,302.1283569335937,1.0,283.1499938964844,285.2867431640625,295.9841613769531,298.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,29225.2109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080754041671753,1.0,0.0,0.0,3.6008315086364746,3.60085391998291,8.651649636703951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.896484375,0.0,1429.1439208984375,1895.4371337890625,0.0,1675.056396484375,0.8896762132644653,1.0,0.0,3.0,1.0,0.0
18081900,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.9792879819869996,0.2391114979982376,0.1840046197175979,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9506981372833252,0.1877115219831466,0.177378162741661,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.9931443333625792,0.2158739417791366,0.1505359262228012,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9368017911911012,0.1804594695568084,0.1705921292304992,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.8625702857971191,0.1428028792142868,0.6418324708938599,285.9789123535156,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6132507324219,285.9802551269531,1.0,0.2881659865379333,1.0,1.0,0.0,1.0,-1.5897356271743774,1.589733600616455,2.040972276518005e-06,1.1998670101165771,1.0,1.0,0.0,30.15815162658692,48.0,32477.66015625,-0.0,310.67852783203125,1.0,283.1499938964844,285.2792663574219,295.99468994140625,298.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,29938.796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097232341766357,1.0,0.0,0.0,3.644526958465576,3.64454984664917,8.862895128913806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.14697265625,0.0,1481.804931640625,1895.4371337890625,0.0,1688.3155517578125,0.8975778818130493,1.0,0.0,3.0,1.0,0.0
18081960,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9856389760971068,0.2421729862689972,0.1963808387517929,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.9383671879768372,0.1892025768756866,0.178827628493309,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9839513897895812,0.217663362622261,0.1518188565969467,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.9241203665733336,0.1818187534809112,0.1719179898500442,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8520946502685547,0.1435411721467971,0.6453715562820435,285.99560546875,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.6061706542969,285.9992370605469,1.0,0.2934437692165375,1.0,1.0,0.0,1.0,-1.613447189331055,1.6134450435638428,2.0987220068491297e-06,1.2181872129440308,1.0,1.0,0.0,31.704465866088867,66.0,32920.41796875,-0.0,326.6076354980469,1.0,283.1499938964844,285.2911071777344,296.00933837890625,298.1809997558594,293.1499938964844,293.1499938964844,283.1499938964844,30378.013671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117856740951538,1.0,0.0,0.0,3.6711630821228014,3.671186208724976,8.992917628347641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.74853515625,0.0,1514.5325927734375,1895.4371337890625,0.0,1704.975830078125,0.9069421887397766,1.0,0.0,3.0,1.0,0.0
18082020,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.9694799780845642,0.2438313364982605,0.2195563018321991,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8882083892822266,0.1921413540840149,0.1818215250968933,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.9349820613861084,0.2212581038475036,0.1544741243124008,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.8761282563209534,0.1844918876886367,0.1746621280908584,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.8114338517189026,0.1448517888784408,0.6524994373321533,286.04498291015625,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.57550048828125,286.04833984375,1.0,0.3075672090053558,1.0,1.0,0.0,1.0,-1.665441393852234,1.6654391288757324,2.2296703718893696e-06,1.25898277759552,1.0,1.0,0.0,37.87841033935547,84.0,33959.19921875,-0.0,369.6139526367188,1.0,283.1499938964844,285.31939697265625,296.0489501953125,298.27880859375,293.1499938964844,293.1499938964844,283.1499938964844,31527.283203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718509316444397,1.0,0.0,0.0,3.739962577819824,3.7399866580963135,9.33314026951848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.64208984375,0.0,1601.2880859375,1895.4371337890625,0.0,1759.7735595703125,0.9238311648368835,1.0,0.0,3.0,1.0,0.0
18082080,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.9694799780845642,0.2438313364982605,0.2195563018321991,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8882083892822266,0.1921413540840149,0.1818215250968933,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.9349820613861084,0.2212581038475036,0.1544741243124008,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.8761282563209534,0.1844918876886367,0.1746621280908584,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.8114338517189026,0.1448517888784408,0.6524994373321533,286.04498291015625,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.57550048828125,286.04833984375,1.0,0.3075672090053558,1.0,1.0,0.0,1.0,-1.665441393852234,1.6654391288757324,2.2296703718893696e-06,1.25898277759552,1.0,1.0,0.0,37.87841033935547,84.0,33959.19921875,-0.0,369.6139526367188,1.0,283.1499938964844,285.31939697265625,296.0489501953125,298.27880859375,293.1499938964844,293.1499938964844,283.1499938964844,31527.283203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718509316444397,1.0,0.0,0.0,3.739962577819824,3.7399866580963135,9.33314026951848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.64208984375,0.0,1601.2880859375,1895.4371337890625,0.0,1759.7735595703125,0.9238311648368835,1.0,0.0,3.0,1.0,0.0
18082140,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509033203125,0.8849124908447266,0.2476834952831268,0.2225575894117355,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507507324219,0.8195312023162842,0.1948201656341552,0.1849076598882675,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.8567699790000916,0.2245725095272064,0.1572030037641525,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.8088330030441284,0.1869096606969833,0.1775002181529998,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.7452607154846191,0.1458256691694259,0.6595017910003662,286.0509033203125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.552490234375,286.0522155761719,1.0,0.3238565325736999,1.0,1.0,0.0,1.0,-1.682329535484314,1.6823272705078125,2.2729220745532075e-06,1.2719358205795288,1.0,1.0,0.0,50.69168472290039,87.0,34439.703125,-0.0,416.72705078125,1.0,283.1499938964844,285.3119812011719,296.0762939453125,298.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,32658.826171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261759042739868,1.0,0.0,0.0,3.806486129760742,3.806511163711548,9.66811512626009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.35107421875,0.0,1688.2647705078125,1895.4371337890625,0.0,1823.13134765625,0.940171480178833,1.0,0.0,3.0,1.0,0.0
18082200,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509033203125,0.8849124908447266,0.2476834952831268,0.2225575894117355,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507507324219,0.8195312023162842,0.1948201656341552,0.1849076598882675,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.8567699790000916,0.2245725095272064,0.1572030037641525,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.8088330030441284,0.1869096606969833,0.1775002181529998,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.7452607154846191,0.1458256691694259,0.6595017910003662,286.0509033203125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.552490234375,286.0522155761719,1.0,0.3238565325736999,1.0,1.0,0.0,1.0,-1.682329535484314,1.6823272705078125,2.2729220745532075e-06,1.2719358205795288,1.0,1.0,0.0,50.69168472290039,87.0,34439.703125,-0.0,416.72705078125,1.0,283.1499938964844,285.3119812011719,296.0762939453125,298.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,32658.826171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261759042739868,1.0,0.0,0.0,3.806486129760742,3.806511163711548,9.66811512626009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.35107421875,0.0,1688.2647705078125,1895.4371337890625,0.0,1823.13134765625,0.940171480178833,1.0,0.0,3.0,1.0,0.0
18082260,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.8518178462982178,0.2526244819164276,0.2271823287010193,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.7872737646102905,0.1973121464252472,0.1876697242259979,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.8250541090965271,0.2276686728000641,0.1596671193838119,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.7761790156364441,0.1891522854566574,0.1800246834754943,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.7165325284004211,0.1466857492923736,0.6652165651321411,286.0604248046875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5362854003906,286.06158447265625,1.0,0.3365112841129303,1.0,1.0,0.0,1.0,-1.7040584087371826,1.7040560245513916,2.329564495084924e-06,1.2887940406799316,1.0,1.0,0.0,60.54142379760742,75.0,34986.1640625,-0.0,457.8407897949219,1.0,283.1499938964844,285.30975341796875,296.09442138671875,298.3998413085937,293.1499938964844,293.1499938964844,283.04998779296875,33776.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322789430618286,1.0,0.0,0.0,3.8710572719573975,3.871083021163941,9.998906307373543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.603515625,0.0,1775.6470947265625,1895.4371337890625,0.0,1874.2030029296875,0.9550387263298036,1.0,0.0,3.0,1.0,0.0
18082320,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.8518178462982178,0.2526244819164276,0.2271823287010193,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.7872737646102905,0.1973121464252472,0.1876697242259979,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.8250541090965271,0.2276686728000641,0.1596671193838119,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.7761790156364441,0.1891522854566574,0.1800246834754943,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.7165325284004211,0.1466857492923736,0.6652165651321411,286.0604248046875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5362854003906,286.06158447265625,1.0,0.3365112841129303,1.0,1.0,0.0,1.0,-1.7040584087371826,1.7040560245513916,2.329564495084924e-06,1.2887940406799316,1.0,1.0,0.0,60.54142379760742,75.0,34986.1640625,-0.0,457.8407897949219,1.0,283.1499938964844,285.30975341796875,296.09442138671875,298.3998413085937,293.1499938964844,293.1499938964844,283.04998779296875,33776.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322789430618286,1.0,0.0,0.0,3.8710572719573975,3.871083021163941,9.998906307373543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.603515625,0.0,1775.6470947265625,1895.4371337890625,0.0,1874.2030029296875,0.9550387263298036,1.0,0.0,3.0,1.0,0.0
18082380,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.8467202186584473,0.2558524310588836,0.230203628540039,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.7809531092643738,0.1988063007593155,0.189235582947731,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.8191430568695068,0.2295274883508682,0.1610865890979766,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.769902229309082,0.1904898285865783,0.181440845131874,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.7099793553352356,0.1471647322177887,0.6680200695991516,286.00653076171875,284.95001220703125,295.2271728515625,293.0789794921875,295.2259826660156,297.5262145996094,286.0025939941406,1.0,0.3405156433582306,1.0,1.0,0.0,1.0,-1.7163325548171997,1.7163301706314087,2.361955921514891e-06,1.298327922821045,1.0,1.0,0.0,63.43061065673828,75.0,35622.70703125,-0.0,473.6971130371094,1.0,283.05694580078125,285.2369079589844,296.12677001953125,298.4921569824219,293.1499938964844,293.1499938964844,283.04998779296875,34479.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393266558647156,1.0,0.0,0.0,3.911142110824585,3.911168575286865,1.0207055538558052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.58056640625,0.0,1831.3809814453125,1895.4371337890625,0.0,1933.845947265625,0.9629133939743042,1.0,0.0,3.0,1.0,0.0
18082440,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.8473978042602539,0.2575472593307495,0.2317422926425933,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.7808849811553955,0.199556365609169,0.1899760961532592,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.8191529512405396,0.2304632365703582,0.1617645323276519,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.7697682976722717,0.1911574900150299,0.1821031272411346,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.7093687057495117,0.147384375333786,0.6691336035728455,285.9983825683594,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5206604003906,285.9981689453125,1.0,0.3415832221508026,1.0,1.0,0.0,1.0,-1.7220176458358765,1.7220152616500854,2.377044438617304e-06,1.3027374744415283,1.0,1.0,0.0,63.9140853881836,63.0,35768.390625,-0.0,478.60552978515625,1.0,283.0519714355469,285.23065185546875,296.12750244140625,298.49383544921875,293.1499938964844,293.1499938964844,282.75,34725.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416539192199707,1.0,0.0,0.0,3.9250898361206055,3.925116539001465,1.0279985644956469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.49853515625,0.0,1851.0440673828125,1895.4371337890625,0.0,1953.6917724609373,0.966223955154419,1.0,0.0,3.0,1.0,0.0
18082500,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593139648437,0.8510347604751587,0.2598097324371338,0.2338614612817764,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.7833706736564636,0.2005159109830856,0.1909452527761459,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.8216542601585388,0.231658473610878,0.1626592725515365,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631286621094,0.7720838785171509,0.1920031011104583,0.1829621642827987,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.7108458876609802,0.1476137340068817,0.670370876789093,285.859375,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.511962890625,285.8388977050781,1.0,0.3421401083469391,1.0,1.0,0.0,1.0,-1.7293179035186768,1.7293155193328855,2.396513082203456e-06,1.3084052801132202,1.0,1.0,0.0,63.72479248046875,63.0,36872.07421875,-0.0,482.5659484863281,1.0,282.7923278808594,285.0460510253906,296.18426513671875,298.6880798339844,293.1499938964844,293.1499938964844,282.75,35014.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752611517906189,1.0,0.0,0.0,3.9413928985595694,3.9414196014404297,1.0365558864577906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.173828125,0.0,1874.205078125,1895.4371337890625,0.0,2048.0869140625,0.9701025485992432,1.0,0.0,3.0,1.0,0.0
18082560,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8571981191635132,0.2618343830108642,0.2357079833745956,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.7882936000823975,0.2012965232133865,0.191704660654068,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.8264431953430176,0.2326380014419555,0.1633671969175338,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.776775598526001,0.1926749944686889,0.1836172491312027,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.7144057154655457,0.1476979255676269,0.6707987785339355,285.7884826660156,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5015563964844,285.7867126464844,1.0,0.3415833413600921,1.0,1.0,0.0,1.0,-1.7345993518829346,1.7345969676971436,2.41066641137877e-06,1.3125120401382446,1.0,1.0,0.0,62.65444564819336,51.0,37052.34765625,-0.0,482.6911926269531,1.0,282.7543029785156,284.9957275390625,296.17431640625,298.6475524902344,293.1499938964844,293.1499938964844,282.45001220703125,35238.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75819993019104,1.0,0.0,0.0,3.953940153121948,3.9539670944213854,1.0431660939502765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.51123046875,0.0,1892.1614990234373,1895.4371337890625,0.0,2096.802978515625,0.97308748960495,1.0,0.0,3.0,1.0,0.0
18082620,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8776755332946777,0.2655462026596069,0.2389682680368423,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.8054232001304626,0.2025365829467773,0.1928056329488754,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57403564453125,0.8430153727531433,0.2342328876256942,0.1644368320703506,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.7933827042579651,0.1937046200037002,0.1845175921916961,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747375488281,0.7270746231079102,0.1475947946310043,0.6699325442314148,285.5739440917969,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4794921875,285.57183837890625,1.0,0.3378798067569732,1.0,1.0,0.0,1.0,-1.7411643266677856,1.7411619424819946,2.4283206130348844e-06,1.3176087141036987,1.0,1.0,0.0,58.38780212402344,39.0,38214.734375,-0.0,474.1398620605469,1.0,282.457275390625,284.75994873046875,296.1826477050781,298.7333984375,293.1499938964844,293.1499938964844,282.1499938964844,35546.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718166708946228,1.0,0.0,0.0,3.971179246902466,3.9712064266204834,1.0522823004066597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.69873046875,0.0,1917.019287109375,1895.4371337890625,0.0,2216.987548828125,0.9771882891654968,1.0,0.0,3.0,1.0,0.0
18082680,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8776755332946777,0.2655462026596069,0.2389682680368423,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.8054232001304626,0.2025365829467773,0.1928056329488754,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57403564453125,0.8430153727531433,0.2342328876256942,0.1644368320703506,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.7933827042579651,0.1937046200037002,0.1845175921916961,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747375488281,0.7270746231079102,0.1475947946310043,0.6699325442314148,285.5739440917969,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4794921875,285.57183837890625,1.0,0.3378798067569732,1.0,1.0,0.0,1.0,-1.7411643266677856,1.7411619424819946,2.4283206130348844e-06,1.3176087141036987,1.0,1.0,0.0,58.38780212402344,39.0,38214.734375,-0.0,474.1398620605469,1.0,282.457275390625,284.75994873046875,296.1826477050781,298.7333984375,293.1499938964844,293.1499938964844,282.1499938964844,35546.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718166708946228,1.0,0.0,0.0,3.971179246902466,3.9712064266204834,1.0522823004066597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.69873046875,0.0,1917.019287109375,1895.4371337890625,0.0,2216.987548828125,0.9771882891654968,1.0,0.0,3.0,1.0,0.0
18082740,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.9116687178611756,0.2689539790153503,0.2418440878391266,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34912109375,0.8317945003509521,0.203454315662384,0.1934886574745178,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.8716288805007935,0.2354684472084045,0.1651695072650909,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.8202707767486572,0.1944182515144348,0.1850063651800155,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.7486111521720886,0.1472188979387283,0.6673181653022766,285.3487243652344,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4571228027344,285.3466796875,1.0,0.3314806818962097,1.0,1.0,0.0,1.0,-1.743767261505127,1.743764877319336,2.4353410026378697e-06,1.3196285963058472,1.0,1.0,0.0,51.954689025878906,27.0,39305.3125,0.0,456.6543884277344,1.0,282.1538391113281,284.5149841308594,296.1925354003906,298.8108825683594,293.1499938964844,293.1499938964844,281.8500061035156,35729.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782687783241272,1.0,0.0,0.0,3.98142671585083,3.9814541339874254,1.057720055541722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.0380859375,0.0,1931.89794921875,1895.4371337890625,0.0,2314.3056640625,0.9796257615089417,1.0,0.0,3.0,1.0,0.0
18082800,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.9116687178611756,0.2689539790153503,0.2418440878391266,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34912109375,0.8317945003509521,0.203454315662384,0.1934886574745178,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.8716288805007935,0.2354684472084045,0.1651695072650909,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.8202707767486572,0.1944182515144348,0.1850063651800155,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.7486111521720886,0.1472188979387283,0.6673181653022766,285.3487243652344,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4571228027344,285.3466796875,1.0,0.3314806818962097,1.0,1.0,0.0,1.0,-1.743767261505127,1.743764877319336,2.4353410026378697e-06,1.3196285963058472,1.0,1.0,0.0,51.954689025878906,27.0,39305.3125,0.0,456.6543884277344,1.0,282.1538391113281,284.5149841308594,296.1925354003906,298.8108825683594,293.1499938964844,293.1499938964844,281.8500061035156,35729.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782687783241272,1.0,0.0,0.0,3.98142671585083,3.9814541339874254,1.057720055541722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.0380859375,0.0,1931.89794921875,1895.4371337890625,0.0,2314.3056640625,0.9796257615089417,1.0,0.0,3.0,1.0,0.0
18082860,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9683903455734252,0.2720813751220703,0.2444003075361251,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8742278814315796,0.204100877046585,0.1938457489013672,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9202330708503724,0.2363894134759903,0.1656306535005569,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.860963761806488,0.1948700547218322,0.1851774752140045,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7858484387397766,0.146625742316246,0.6634014844894409,285.1287841796875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43475341796875,285.1259460449219,1.0,0.3231117129325866,1.0,1.0,0.0,1.0,-1.7433233261108398,1.7433209419250488,2.43445333580894e-06,1.3195340633392334,1.0,1.0,0.0,44.0653190612793,25.0,40313.08984375,0.0,432.9693908691406,1.0,281.8564758300781,284.2754821777344,296.20025634765625,298.8794250488281,293.1499938964844,293.1499938964844,281.54998779296875,35839.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916609644889832,1.0,0.0,0.0,3.987530469894409,3.987557888031006,1.0609657010718363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.748046875,0.0,1940.796875,1895.4371337890625,0.0,2395.441162109375,0.9810774922370912,1.0,0.0,3.0,1.0,0.0
18082920,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9683903455734252,0.2720813751220703,0.2444003075361251,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8742278814315796,0.204100877046585,0.1938457489013672,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9202330708503724,0.2363894134759903,0.1656306535005569,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.860963761806488,0.1948700547218322,0.1851774752140045,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7858484387397766,0.146625742316246,0.6634014844894409,285.1287841796875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43475341796875,285.1259460449219,1.0,0.3231117129325866,1.0,1.0,0.0,1.0,-1.7433233261108398,1.7433209419250488,2.43445333580894e-06,1.3195340633392334,1.0,1.0,0.0,44.0653190612793,25.0,40313.08984375,0.0,432.9693908691406,1.0,281.8564758300781,284.2754821777344,296.20025634765625,298.8794250488281,293.1499938964844,293.1499938964844,281.54998779296875,35839.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916609644889832,1.0,0.0,0.0,3.987530469894409,3.987557888031006,1.0609657010718363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.748046875,0.0,1940.796875,1895.4371337890625,0.0,2395.441162109375,0.9810774922370912,1.0,0.0,3.0,1.0,0.0
18082980,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9942387342453004,0.275554746389389,0.2199573367834091,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9386166930198668,0.2044537961483001,0.1940068900585174,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9861890077590942,0.2370057106018066,0.1659216582775116,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9217649102211,0.1950381994247436,0.185161754488945,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.835957944393158,0.1458822637796402,0.6588196754455566,284.906005859375,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4139404296875,284.90631103515625,1.0,0.3170444965362549,1.0,1.0,0.0,1.0,-1.7532062530517578,1.7532038688659668,2.458516519254772e-06,1.3250449895858765,0.9470192193984984,0.9470192193984984,0.0,37.0235481262207,43.0,41240.1953125,0.0,407.3327331542969,1.0,281.5557861328125,284.04302978515625,296.2103881835937,298.94287109375,293.1499938964844,293.1499938964844,281.25,37679.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997404932975769,1.0,0.0,0.0,3.951221466064453,3.951248645782471,1.041731934492418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.15087890625,0.0,1908.4287109375,1895.4371337890625,0.0,2469.052490234375,0.9736016392707824,1.0,0.0,3.0,1.0,0.0
18083040,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9942387342453004,0.275554746389389,0.2199573367834091,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9386166930198668,0.2044537961483001,0.1940068900585174,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9861890077590942,0.2370057106018066,0.1659216582775116,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9217649102211,0.1950381994247436,0.185161754488945,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.835957944393158,0.1458822637796402,0.6588196754455566,284.906005859375,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4139404296875,284.90631103515625,1.0,0.3170444965362549,1.0,1.0,0.0,1.0,-1.7532062530517578,1.7532038688659668,2.458516519254772e-06,1.3250449895858765,0.9470192193984984,0.9470192193984984,0.0,37.0235481262207,43.0,41240.1953125,0.0,407.3327331542969,1.0,281.5557861328125,284.04302978515625,296.2103881835937,298.94287109375,293.1499938964844,293.1499938964844,281.25,37679.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997404932975769,1.0,0.0,0.0,3.951221466064453,3.951248645782471,1.041731934492418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.15087890625,0.0,1908.4287109375,1895.4371337890625,0.0,2469.052490234375,0.9736016392707824,1.0,0.0,3.0,1.0,0.0
18083100,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.9969344735145568,0.278166115283966,0.2313670963048935,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.9245710372924804,0.2046244740486145,0.1941636502742767,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.9750811457633972,0.2372860610485077,0.1661350429058075,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.90815532207489,0.1951180100440979,0.185232013463974,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.825090765953064,0.1454630643129348,0.6572400331497192,284.77496337890625,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40936279296875,284.7644958496094,1.0,0.3167372345924377,1.0,1.0,0.0,1.0,-1.7386897802352903,1.73868727684021,2.4210880837927107e-06,1.3152282238006592,0.8267091512680054,0.8267091512680054,0.0,37.96890640258789,43.0,41564.10546875,0.0,408.05712890625,1.0,281.2944641113281,283.895751953125,296.2351989746094,299.0543518066406,293.1499938964844,293.1499938964844,281.25,43270.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051241040229797,1.0,0.0,0.0,3.8176891803741455,3.817716121673584,9.725107474878314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.14404296875,0.0,1784.750732421875,1895.4371337890625,0.0,2518.365478515625,0.944158971309662,1.0,0.0,3.0,1.0,0.0
18083160,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9990000128746032,0.2805430293083191,0.2479218542575836,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.904592216014862,0.2048507630825042,0.1944034397602081,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9563990831375122,0.2376440614461898,0.1663894057273864,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8899350166320801,0.19525246322155,0.1853870749473571,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.809127688407898,0.1451086103916168,0.6558300256729126,284.8326416015625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.40411376953125,284.8498840332031,1.0,0.318255752325058,1.0,1.0,0.0,1.0,-1.7323743104934692,1.732371807098389,2.408426098554628e-06,1.3138012886047363,0.8106957077980042,0.8106957077980042,0.0,39.97562026977539,46.0,41073.8515625,0.0,416.3177185058594,1.0,281.25732421875,284.0055236816406,296.1990051269531,298.9250183105469,293.1499938964844,293.1499938964844,281.54998779296875,45912.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033884763717651,1.0,0.0,0.0,3.5575473308563232,3.557572364807129,8.444903301096929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.5009765625,0.0,1505.0093994140625,1895.4371337890625,0.0,2502.446044921875,0.8937029242515564,1.0,0.0,3.0,1.0,0.0
18083220,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.2844457328319549,0.2513775527477264,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9022981524467468,0.2061777114868164,0.195452407002449,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9542572498321532,0.2394569367170334,0.1674670130014419,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8874666094779968,0.1963658928871154,0.1862415671348571,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.805324912071228,0.1450901329517364,0.6549843549728394,285.0431213378906,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3959655761719,285.0409545898437,1.0,0.3208953738212585,1.0,1.0,0.0,1.0,-1.7470004558563232,1.7469980716705322,2.446223334118258e-06,1.3238575458526611,0.9714240431785583,0.9714240431785583,0.0,40.74955749511719,49.0,40984.50390625,0.0,425.3034057617188,1.0,281.5424194335937,284.1814880371094,296.15203857421875,298.7861633300781,293.1499938964844,293.1499938964844,281.25,32736.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869581580162048,1.0,0.0,0.0,3.714420318603516,3.714444398880005,9.206093523062008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.12109375,0.0,1581.17626953125,1895.4371337890625,0.0,2352.8330078125,0.9174723029136658,1.0,0.0,3.0,1.0,0.0
18083280,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.2844457328319549,0.2513775527477264,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9022981524467468,0.2061777114868164,0.195452407002449,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9542572498321532,0.2394569367170334,0.1674670130014419,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8874666094779968,0.1963658928871154,0.1862415671348571,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.805324912071228,0.1450901329517364,0.6549843549728394,285.0431213378906,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3959655761719,285.0409545898437,1.0,0.3208953738212585,1.0,1.0,0.0,1.0,-1.7470004558563232,1.7469980716705322,2.446223334118258e-06,1.3238575458526611,0.9714240431785583,0.9714240431785583,0.0,40.74955749511719,49.0,40984.50390625,0.0,425.3034057617188,1.0,281.5424194335937,284.1814880371094,296.15203857421875,298.7861633300781,293.1499938964844,293.1499938964844,281.25,32736.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869581580162048,1.0,0.0,0.0,3.714420318603516,3.714444398880005,9.206093523062008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.12109375,0.0,1581.17626953125,1895.4371337890625,0.0,2352.8330078125,0.9174723029136658,1.0,0.0,3.0,1.0,0.0
