time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9976001977920532,0.2873320877552032,0.2581022083759308,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8933739066123962,0.2071153968572616,0.1965619474649429,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9443248510360718,0.2406653761863708,0.1685207039117813,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8785403966903687,0.1971194297075271,0.1871678382158279,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7957189679145813,0.1448423117399215,0.6547056436538696,284.8819885253906,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3827819824219,284.88934326171875,1.0,0.3241771757602691,1.0,1.0,0.0,1.0,-1.7584972381591797,1.7584947347640991,2.478322585375281e-06,1.3334612846374512,0.8507491946220398,0.8507491946220398,0.0,42.38727569580078,52.0,41735.65625,0.0,437.0411376953125,1.0,281.25689697265625,284.0234680175781,296.2465209960937,298.9957275390625,293.1499938964844,293.1499938964844,281.54998779296875,39955.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798261284828186,1.0,0.0,0.0,3.598060369491577,3.598084688186645,8.638338044875127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.57177734375,0.0,1505.3193359375,1895.4371337890625,0.0,2455.5390625,0.8965098261833191,1.0,0.0,3.0,1.0,0.0
18083400,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9976001977920532,0.2873320877552032,0.2581022083759308,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8933739066123962,0.2071153968572616,0.1965619474649429,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9443248510360718,0.2406653761863708,0.1685207039117813,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8785403966903687,0.1971194297075271,0.1871678382158279,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7957189679145813,0.1448423117399215,0.6547056436538696,284.8819885253906,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3827819824219,284.88934326171875,1.0,0.3241771757602691,1.0,1.0,0.0,1.0,-1.7584972381591797,1.7584947347640991,2.478322585375281e-06,1.3334612846374512,0.8507491946220398,0.8507491946220398,0.0,42.38727569580078,52.0,41735.65625,0.0,437.0411376953125,1.0,281.25689697265625,284.0234680175781,296.2465209960937,298.9957275390625,293.1499938964844,293.1499938964844,281.54998779296875,39955.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798261284828186,1.0,0.0,0.0,3.598060369491577,3.598084688186645,8.638338044875127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.57177734375,0.0,1505.3193359375,1895.4371337890625,0.0,2455.5390625,0.8965098261833191,1.0,0.0,3.0,1.0,0.0
18083460,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875686168670654,0.2913386523723602,0.2613315880298614,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8794331550598145,0.2083675414323806,0.1976807564496994,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.92796790599823,0.2423088103532791,0.1695865094661712,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.864862322807312,0.1981790363788604,0.1881098300218582,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7816517353057861,0.1448194235563278,0.6544530391693115,285.0625305175781,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3773803710937,285.0595092773437,1.0,0.3276700377464294,1.0,1.0,0.0,1.0,-1.7657790184020996,1.765776515007019,2.4997464151965687e-06,1.3403029441833496,1.0,1.0,0.0,44.78884506225586,55.0,41464.5,0.0,448.67034912109375,1.0,281.5429077148437,284.1850280761719,296.19403076171875,298.8634338378906,293.1499938964844,293.1499938964844,281.25,31858.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887151837348938,1.0,0.0,0.0,3.754662752151489,3.7546868324279785,9.40665302096022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.59619140625,0.0,1620.87939453125,1895.4371337890625,0.0,2368.73046875,0.9259508848190308,1.0,0.0,3.0,1.0,0.0
18083520,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875686168670654,0.2913386523723602,0.2613315880298614,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8794331550598145,0.2083675414323806,0.1976807564496994,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.92796790599823,0.2423088103532791,0.1695865094661712,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.864862322807312,0.1981790363788604,0.1881098300218582,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7816517353057861,0.1448194235563278,0.6544530391693115,285.0625305175781,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3773803710937,285.0595092773437,1.0,0.3276700377464294,1.0,1.0,0.0,1.0,-1.7657790184020996,1.765776515007019,2.4997464151965687e-06,1.3403029441833496,1.0,1.0,0.0,44.78884506225586,55.0,41464.5,0.0,448.67034912109375,1.0,281.5429077148437,284.1850280761719,296.19403076171875,298.8634338378906,293.1499938964844,293.1499938964844,281.25,31858.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887151837348938,1.0,0.0,0.0,3.754662752151489,3.7546868324279785,9.40665302096022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.59619140625,0.0,1620.87939453125,1895.4371337890625,0.0,2368.73046875,0.9259508848190308,1.0,0.0,3.0,1.0,0.0
18083580,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9761494398117064,0.2947283089160919,0.2647445201873779,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8654226660728455,0.209144189953804,0.1987082213163375,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9112371206283568,0.2432867884635925,0.1705302000045776,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8512728810310364,0.1987909078598022,0.1889727264642715,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7676819562911987,0.1445049792528152,0.6541712284088135,284.8731994628906,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3683776855469,284.87799072265625,1.0,0.3313839733600616,1.0,1.0,0.0,1.0,-1.7729461193084717,1.7729434967041016,2.520381485737744e-06,1.346595287322998,0.8712824583053589,0.8712824583053589,0.0,47.47325134277344,58.0,42227.12109375,0.0,461.1613464355469,1.0,281.2574768066406,283.99395751953125,296.2665405273437,299.0536499023437,293.1499938964844,293.1499938964844,281.54998779296875,39010.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024107813835144,1.0,0.0,0.0,3.683358192443848,3.683383226394653,9.052764653461054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.0849609375,0.0,1593.3330078125,1895.4371337890625,0.0,2493.4873046875,0.9142125248908995,1.0,0.0,3.0,1.0,0.0
18083640,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9761494398117064,0.2947283089160919,0.2647445201873779,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8654226660728455,0.209144189953804,0.1987082213163375,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9112371206283568,0.2432867884635925,0.1705302000045776,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8512728810310364,0.1987909078598022,0.1889727264642715,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7676819562911987,0.1445049792528152,0.6541712284088135,284.8731994628906,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3683776855469,284.87799072265625,1.0,0.3313839733600616,1.0,1.0,0.0,1.0,-1.7729461193084717,1.7729434967041016,2.520381485737744e-06,1.346595287322998,0.8712824583053589,0.8712824583053589,0.0,47.47325134277344,58.0,42227.12109375,0.0,461.1613464355469,1.0,281.2574768066406,283.99395751953125,296.2665405273437,299.0536499023437,293.1499938964844,293.1499938964844,281.54998779296875,39010.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024107813835144,1.0,0.0,0.0,3.683358192443848,3.683383226394653,9.052764653461054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.0849609375,0.0,1593.3330078125,1895.4371337890625,0.0,2493.4873046875,0.9142125248908995,1.0,0.0,3.0,1.0,0.0
18083700,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9693353772163392,0.2967244982719421,0.2663446366786957,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8579753041267395,0.2096015363931656,0.1990904659032821,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.902763605117798,0.2438934892416,0.1708857715129852,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8440890312194824,0.1991609185934066,0.1892780214548111,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7603210806846619,0.1443836390972137,0.653546929359436,285.0277099609375,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.36572265625,285.0444641113281,1.0,0.3332235813140869,1.0,1.0,0.0,1.0,-1.7753682136535645,1.775365710258484,2.526595608287608e-06,1.348108172416687,0.9707180857658386,0.9707180857658386,0.0,48.9533805847168,58.0,41620.703125,0.0,467.1371154785156,1.0,281.5028991699219,284.169677734375,296.1937866210937,298.84149169921875,293.1499938964844,293.1499938964844,281.54998779296875,34422.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955823540687561,1.0,0.0,0.0,3.7133028507232666,3.713327169418335,9.2005552687624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.88330078125,0.0,1592.7335205078125,1895.4371337890625,0.0,2431.106201171875,0.9207260608673096,1.0,0.0,3.0,1.0,0.0
18083760,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9645135402679444,0.2990244626998901,0.2683661878108978,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8525106906890869,0.2102306634187698,0.1996769607067108,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8968028426170349,0.2447123676538467,0.1714441627264022,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8387970328330994,0.1996957659721374,0.1897775679826736,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7547703981399536,0.1444034129381179,0.6536291837692261,285.0578918457031,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3660583496094,285.056640625,1.0,0.3351392149925232,1.0,1.0,0.0,1.0,-1.7798666954040527,1.7798640727996826,2.5378647023899248e-06,1.3506860733032229,1.0,1.0,0.0,50.24397659301758,61.0,41825.765625,0.0,473.85791015625,1.0,281.5429077148437,284.1687316894531,296.2000427246094,298.89605712890625,293.1499938964844,293.1499938964844,281.25,32679.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930837869644165,1.0,0.0,0.0,3.8081789016723633,3.80820369720459,9.676714398665354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.6103515625,0.0,1690.4544677734375,1895.4371337890625,0.0,2408.367431640625,0.9383987188339232,1.0,0.0,3.0,1.0,0.0
18083820,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9520469307899476,0.3024318814277649,0.2718487977981567,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8402969241142273,0.2108954787254333,0.2006057798862457,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8831062316894531,0.245541051030159,0.1722882539033889,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8269140124320984,0.2002014517784118,0.1905476003885269,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.74270099401474,0.1440392136573791,0.653174102306366,284.8711853027344,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35858154296875,284.8750915527344,1.0,0.3389864563941955,1.0,1.0,0.0,1.0,-1.7865581512451172,1.7865556478500366,2.55265422310913e-06,1.3529369831085205,0.8833374381065369,0.8833374381065369,0.0,53.191505432128906,64.0,42608.7578125,0.0,487.0389709472656,1.0,281.2569885253906,283.9755859375,296.2648010253906,299.0765991210937,293.1499938964844,293.1499938964844,281.54998779296875,38863.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061610460281372,1.0,0.0,0.0,3.741292715072632,3.741318225860596,9.3397807177098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.08251953125,0.0,1659.0921630859375,1895.4371337890625,0.0,2527.88623046875,0.9270377159118652,1.0,0.0,3.0,1.0,0.0
18083880,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9520469307899476,0.3024318814277649,0.2718487977981567,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8402969241142273,0.2108954787254333,0.2006057798862457,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8831062316894531,0.245541051030159,0.1722882539033889,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8269140124320984,0.2002014517784118,0.1905476003885269,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.74270099401474,0.1440392136573791,0.653174102306366,284.8711853027344,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35858154296875,284.8750915527344,1.0,0.3389864563941955,1.0,1.0,0.0,1.0,-1.7865581512451172,1.7865556478500366,2.55265422310913e-06,1.3529369831085205,0.8833374381065369,0.8833374381065369,0.0,53.191505432128906,64.0,42608.7578125,0.0,487.0389709472656,1.0,281.2569885253906,283.9755859375,296.2648010253906,299.0765991210937,293.1499938964844,293.1499938964844,281.54998779296875,38863.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061610460281372,1.0,0.0,0.0,3.741292715072632,3.741318225860596,9.3397807177098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.08251953125,0.0,1659.0921630859375,1895.4371337890625,0.0,2527.88623046875,0.9270377159118652,1.0,0.0,3.0,1.0,0.0
18083940,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9405288696289062,0.3067010045051574,0.2754488587379455,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8295162320137024,0.2118832021951675,0.201484128832817,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8709331154823303,0.2468295842409134,0.1731075048446655,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8161344528198242,0.2010127902030944,0.1912672668695449,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7319821119308472,0.1438874453306198,0.6524425745010376,285.06256103515625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3570861816406,285.06201171875,1.0,0.3427842855453491,1.0,1.0,0.0,1.0,-1.7928996086120603,1.79289710521698,2.56622797678574e-06,1.3546853065490725,1.0,1.0,0.0,56.14984893798828,67.0,42106.734375,0.0,500.1236572265625,1.0,281.54351806640625,284.1612854003906,296.1946716308594,298.9096374511719,293.1499938964844,293.1499938964844,281.25,33283.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964048981666565,1.0,0.0,0.0,3.8445053100585938,3.8445308208465576,9.862209253697074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.03173828125,0.0,1739.1123046875,1895.4371337890625,0.0,2438.602783203125,0.9468985795974731,1.0,0.0,3.0,1.0,0.0
18084000,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9405288696289062,0.3067010045051574,0.2754488587379455,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8295162320137024,0.2118832021951675,0.201484128832817,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8709331154823303,0.2468295842409134,0.1731075048446655,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8161344528198242,0.2010127902030944,0.1912672668695449,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7319821119308472,0.1438874453306198,0.6524425745010376,285.06256103515625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3570861816406,285.06201171875,1.0,0.3427842855453491,1.0,1.0,0.0,1.0,-1.7928996086120603,1.79289710521698,2.56622797678574e-06,1.3546853065490725,1.0,1.0,0.0,56.14984893798828,67.0,42106.734375,0.0,500.1236572265625,1.0,281.54351806640625,284.1612854003906,296.1946716308594,298.9096374511719,293.1499938964844,293.1499938964844,281.25,33283.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964048981666565,1.0,0.0,0.0,3.8445053100585938,3.8445308208465576,9.862209253697074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.03173828125,0.0,1739.1123046875,1895.4371337890625,0.0,2438.602783203125,0.9468985795974731,1.0,0.0,3.0,1.0,0.0
18084060,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9296483397483826,0.3100826144218445,0.2789278626441955,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8196645379066467,0.2124767452478408,0.2023505121469497,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8599305152893066,0.2475512772798538,0.1738826781511306,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8057892918586731,0.2014531046152115,0.1919797658920288,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7221947908401489,0.1434953212738037,0.6518750190734863,284.87261962890625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3500366210937,284.8764953613281,1.0,0.3466214537620544,1.0,1.0,0.0,1.0,-1.7992254495620728,1.7992228269577026,2.5815108983806567e-06,1.357746720314026,0.8931902647018433,0.8931902647018433,0.0,59.20636749267578,70.0,42902.71484375,0.0,513.58544921875,1.0,281.2557067871094,283.963134765625,296.2580871582031,299.08837890625,293.1499938964844,293.1499938964844,281.54998779296875,38720.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091720342636108,1.0,0.0,0.0,3.782130241394043,3.782155990600586,9.544787644699682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.4501953125,0.0,1706.2935791015625,1895.4371337890625,0.0,2555.570556640625,0.9361288547515868,1.0,0.0,3.0,1.0,0.0
18084120,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9296483397483826,0.3100826144218445,0.2789278626441955,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8196645379066467,0.2124767452478408,0.2023505121469497,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8599305152893066,0.2475512772798538,0.1738826781511306,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8057892918586731,0.2014531046152115,0.1919797658920288,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7221947908401489,0.1434953212738037,0.6518750190734863,284.87261962890625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3500366210937,284.8764953613281,1.0,0.3466214537620544,1.0,1.0,0.0,1.0,-1.7992254495620728,1.7992228269577026,2.5815108983806567e-06,1.357746720314026,0.8931902647018433,0.8931902647018433,0.0,59.20636749267578,70.0,42902.71484375,0.0,513.58544921875,1.0,281.2557067871094,283.963134765625,296.2580871582031,299.08837890625,293.1499938964844,293.1499938964844,281.54998779296875,38720.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091720342636108,1.0,0.0,0.0,3.782130241394043,3.782155990600586,9.544787644699682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.4501953125,0.0,1706.2935791015625,1895.4371337890625,0.0,2555.570556640625,0.9361288547515868,1.0,0.0,3.0,1.0,0.0
18084180,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.92063570022583,0.3143171072006225,0.2824798226356506,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8108742833137512,0.2133871465921402,0.203148603439331,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8505904674530029,0.2487222403287887,0.1746131032705307,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7963668704032898,0.2021939158439636,0.1926258355379104,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7132008075714111,0.1433079540729522,0.6509650349617004,285.0692443847656,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3487854003906,285.0695495605469,1.0,0.350366473197937,1.0,1.0,0.0,1.0,-1.8050063848495483,1.8050037622451784,2.600698962851311e-06,1.3645480871200562,1.0,1.0,0.0,62.25429916381836,73.0,42328.60546875,0.0,526.7517700195312,1.0,281.5437927246094,284.1567077636719,296.18475341796875,298.9143981933594,293.1499938964844,293.1499938964844,281.25,33743.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79917311668396,1.0,0.0,0.0,3.870950222015381,3.870976209640503,9.99835265247384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.05322265625,0.0,1775.2529296875,1895.4371337890625,0.0,2463.867431640625,0.9532114267349244,1.0,0.0,3.0,1.0,0.0
18084240,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.92063570022583,0.3143171072006225,0.2824798226356506,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8108742833137512,0.2133871465921402,0.203148603439331,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8505904674530029,0.2487222403287887,0.1746131032705307,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7963668704032898,0.2021939158439636,0.1926258355379104,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7132008075714111,0.1433079540729522,0.6509650349617004,285.0692443847656,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3487854003906,285.0695495605469,1.0,0.350366473197937,1.0,1.0,0.0,1.0,-1.8050063848495483,1.8050037622451784,2.600698962851311e-06,1.3645480871200562,1.0,1.0,0.0,62.25429916381836,73.0,42328.60546875,0.0,526.7517700195312,1.0,281.5437927246094,284.1567077636719,296.18475341796875,298.9143981933594,293.1499938964844,293.1499938964844,281.25,33743.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79917311668396,1.0,0.0,0.0,3.870950222015381,3.870976209640503,9.99835265247384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.05322265625,0.0,1775.2529296875,1895.4371337890625,0.0,2463.867431640625,0.9532114267349244,1.0,0.0,3.0,1.0,0.0
18084300,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9173405766487122,0.316193550825119,0.2844300270080566,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8072096109390259,0.2137670367956161,0.2036613970994949,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8469042181968689,0.2491809129714965,0.1750775426626205,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7925668358802795,0.2024952471256256,0.1930587589740753,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7093058228492737,0.1431857347488403,0.6509714722633362,284.9271545410156,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3470153808594,284.9072570800781,1.0,0.3522818684577942,1.0,1.0,0.0,1.0,-1.8090521097183228,1.8090494871139529,2.6143704872083617e-06,1.3694536685943604,0.957635760307312,0.957635760307312,0.0,63.692630767822266,73.0,43303.484375,0.0,533.8731079101562,1.0,281.29229736328125,283.9701843261719,296.25439453125,299.1400756835937,293.1499938964844,293.1499938964844,281.25,34918.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075078129768372,1.0,0.0,0.0,3.890585422515869,3.8906116485595694,1.0100042118210697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.314453125,0.0,1809.04345703125,1895.4371337890625,0.0,2540.261962890625,0.9577724933624268,1.0,0.0,3.0,1.0,0.0
18084360,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9125688076019288,0.3176639676094055,0.2859312295913696,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.802383303642273,0.2139133512973785,0.2039476484060287,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8421661853790283,0.2493403404951095,0.1753137558698654,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7877269983291626,0.2025738656520843,0.1932773441076278,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7043215036392212,0.142888531088829,0.6502516269683838,284.8778991699219,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3417663574219,284.8808288574219,1.0,0.3541271388530731,1.0,1.0,0.0,1.0,-1.8108837604522705,1.8108811378479004,2.622147803776897e-06,1.3728814125061035,0.9043991565704346,0.9043991565704346,0.0,65.36170196533203,61.0,43147.55078125,0.0,540.244873046875,1.0,281.2558898925781,283.95361328125,296.245849609375,299.0915222167969,293.1499938964844,293.1499938964844,280.95001220703125,38415.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116634488105774,1.0,0.0,0.0,3.818432092666626,3.818458080291748,9.728893246574444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.16796875,0.0,1747.65966796875,1895.4371337890625,0.0,2578.5205078125,0.9440619349479676,1.0,0.0,3.0,1.0,0.0
18084420,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.921250581741333,0.3206714689731598,0.28850057721138,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8069029450416565,0.2141061276197433,0.2040813714265823,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8465907573699951,0.2495781183242797,0.1754332035779953,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7920198440551758,0.2026333659887313,0.1932859420776367,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.706967830657959,0.142184317111969,0.646915853023529,284.8504638671875,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33160400390625,284.8644714355469,1.0,0.3524028658866882,1.0,1.0,0.0,1.0,-1.81028151512146,1.8102788925170896,2.624296485009836e-06,1.375362753868103,0.7988157272338867,0.7988157272338867,0.0,64.13707733154297,49.0,43048.515625,0.0,536.064697265625,1.0,280.9576721191406,283.9495544433594,296.2191467285156,299.0736083984375,293.1499938964844,293.1499938964844,281.25,45119.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193670511245728,1.0,0.0,0.0,3.4288928508758545,3.4289162158966064,7.845147251828166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.0068359375,0.0,1364.90625,1895.4371337890625,0.0,2649.706298828125,0.8655072450637817,1.0,0.0,3.0,1.0,0.0
18084480,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.921250581741333,0.3206714689731598,0.28850057721138,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8069029450416565,0.2141061276197433,0.2040813714265823,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8465907573699951,0.2495781183242797,0.1754332035779953,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7920198440551758,0.2026333659887313,0.1932859420776367,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.706967830657959,0.142184317111969,0.646915853023529,284.8504638671875,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33160400390625,284.8644714355469,1.0,0.3524028658866882,1.0,1.0,0.0,1.0,-1.81028151512146,1.8102788925170896,2.624296485009836e-06,1.375362753868103,0.7988157272338867,0.7988157272338867,0.0,64.13707733154297,49.0,43048.515625,0.0,536.064697265625,1.0,280.9576721191406,283.9495544433594,296.2191467285156,299.0736083984375,293.1499938964844,293.1499938964844,281.25,45119.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193670511245728,1.0,0.0,0.0,3.4288928508758545,3.4289162158966064,7.845147251828166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.0068359375,0.0,1364.90625,1895.4371337890625,0.0,2649.706298828125,0.8655072450637817,1.0,0.0,3.0,1.0,0.0
18084540,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9508627653121948,0.3251703679561615,0.2920311987400055,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8258893489837646,0.215045541524887,0.2045730799436569,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8671372532844543,0.2507820725440979,0.1759504973888397,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8116744756698608,0.2034063935279846,0.1936278045177459,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7226495146751404,0.1420349776744842,0.6445395946502686,285.01959228515625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33319091796875,285.0163269042969,1.0,0.3474524021148681,1.0,1.0,0.0,1.0,-1.81328558921814,1.8132829666137693,2.632046971484669e-06,1.3771275281906128,0.9275776743888856,0.9275776743888856,0.0,58.86241149902344,37.0,42725.98828125,0.0,521.79931640625,1.0,281.2413330078125,284.0898742675781,296.14501953125,298.896484375,293.1499938964844,293.1499938964844,280.95001220703125,32898.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804993748664856,1.0,0.0,0.0,3.588212490081787,3.588235378265381,8.591116511524888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.99462890625,0.0,1442.696533203125,1895.4371337890625,0.0,2517.169189453125,0.8891164064407349,1.0,0.0,3.0,1.0,0.0
18084600,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9508627653121948,0.3251703679561615,0.2920311987400055,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8258893489837646,0.215045541524887,0.2045730799436569,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8671372532844543,0.2507820725440979,0.1759504973888397,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8116744756698608,0.2034063935279846,0.1936278045177459,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7226495146751404,0.1420349776744842,0.6445395946502686,285.01959228515625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33319091796875,285.0163269042969,1.0,0.3474524021148681,1.0,1.0,0.0,1.0,-1.81328558921814,1.8132829666137693,2.632046971484669e-06,1.3771275281906128,0.9275776743888856,0.9275776743888856,0.0,58.86241149902344,37.0,42725.98828125,0.0,521.79931640625,1.0,281.2413330078125,284.0898742675781,296.14501953125,298.896484375,293.1499938964844,293.1499938964844,280.95001220703125,32898.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804993748664856,1.0,0.0,0.0,3.588212490081787,3.588235378265381,8.591116511524888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.99462890625,0.0,1442.696533203125,1895.4371337890625,0.0,2517.169189453125,0.8891164064407349,1.0,0.0,3.0,1.0,0.0
18084660,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9900749921798706,0.3285973668098449,0.2951147854328155,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.857323944568634,0.2155778259038925,0.204938530921936,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9027384519577026,0.2513680458068847,0.1762990951538086,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8421177268028259,0.2038013041019439,0.1938550174236297,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7483278512954712,0.1416720896959304,0.64201819896698,284.8862609863281,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.328857421875,284.8955078125,1.0,0.3403104841709137,1.0,1.0,0.0,1.0,-1.815094232559204,1.815091609954834,2.635551481944276e-06,1.3772975206375122,0.8141445517539978,0.8141445517539978,0.0,51.56112289428711,25.0,43022.81640625,0.0,500.4363403320313,1.0,280.9581298828125,283.970458984375,296.20611572265625,299.04443359375,293.1499938964844,293.1499938964844,281.25,41098.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143157958984375,1.0,0.0,0.0,3.406012296676636,3.4060349464416504,7.740797514088626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.66162109375,0.0,1313.878662109375,1895.4371337890625,0.0,2602.99267578125,0.8557255268096924,1.0,0.0,3.0,1.0,0.0
18084720,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9900749921798706,0.3285973668098449,0.2951147854328155,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.857323944568634,0.2155778259038925,0.204938530921936,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9027384519577026,0.2513680458068847,0.1762990951538086,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8421177268028259,0.2038013041019439,0.1938550174236297,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7483278512954712,0.1416720896959304,0.64201819896698,284.8862609863281,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.328857421875,284.8955078125,1.0,0.3403104841709137,1.0,1.0,0.0,1.0,-1.815094232559204,1.815091609954834,2.635551481944276e-06,1.3772975206375122,0.8141445517539978,0.8141445517539978,0.0,51.56112289428711,25.0,43022.81640625,0.0,500.4363403320313,1.0,280.9581298828125,283.970458984375,296.20611572265625,299.04443359375,293.1499938964844,293.1499938964844,281.25,41098.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143157958984375,1.0,0.0,0.0,3.406012296676636,3.4060349464416504,7.740797514088626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.66162109375,0.0,1313.878662109375,1895.4371337890625,0.0,2602.99267578125,0.8557255268096924,1.0,0.0,3.0,1.0,0.0
18084780,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.3360951840877533,0.2745608389377594,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8910197615623474,0.216423287987709,0.2054007947444915,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9428694844245912,0.2523850202560425,0.1767353862524032,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8741148114204407,0.2044927030801773,0.1941773444414138,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7757015228271484,0.1415524929761886,0.639929473400116,285.0052490234375,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.345458984375,285.0018310546875,1.0,0.3303693234920501,1.0,1.0,0.0,1.0,-1.7893836498260498,1.7893811464309692,2.562782356108073e-06,1.3568992614746094,0.9181734919548036,0.9181734919548036,0.0,45.3021240234375,25.0,42193.015625,0.0,464.8040161132813,1.0,281.24102783203125,284.0757141113281,296.1377258300781,298.8692626953125,293.1499938964844,293.1499938964844,280.95001220703125,32838.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027881383895874,1.0,0.0,0.0,3.561565399169922,3.5615880489349365,8.463989615847822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.88037109375,0.0,1413.9078369140625,1895.4371337890625,0.0,2496.94384765625,0.8828594088554382,1.0,0.0,3.0,1.0,0.0
18084840,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.3360951840877533,0.2745608389377594,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8910197615623474,0.216423287987709,0.2054007947444915,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9428694844245912,0.2523850202560425,0.1767353862524032,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8741148114204407,0.2044927030801773,0.1941773444414138,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7757015228271484,0.1415524929761886,0.639929473400116,285.0052490234375,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.345458984375,285.0018310546875,1.0,0.3303693234920501,1.0,1.0,0.0,1.0,-1.7893836498260498,1.7893811464309692,2.562782356108073e-06,1.3568992614746094,0.9181734919548036,0.9181734919548036,0.0,45.3021240234375,25.0,42193.015625,0.0,464.8040161132813,1.0,281.24102783203125,284.0757141113281,296.1377258300781,298.8692626953125,293.1499938964844,293.1499938964844,280.95001220703125,32838.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027881383895874,1.0,0.0,0.0,3.561565399169922,3.5615880489349365,8.463989615847822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.88037109375,0.0,1413.9078369140625,1895.4371337890625,0.0,2496.94384765625,0.8828594088554382,1.0,0.0,3.0,1.0,0.0
18084900,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9990000128746032,0.3414660394191742,0.2620892524719238,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9057905077934264,0.2166824042797088,0.2056811898946762,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9594653248786926,0.2526533603668213,0.1769800782203674,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8883388638496399,0.2046854197978973,0.1943887919187545,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7878469824790955,0.1414709687232971,0.6394261717796326,284.8513488769531,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3619689941406,284.8340148925781,1.0,0.326273500919342,1.0,1.0,0.0,1.0,-1.7746915817260742,1.7746890783309937,2.5236054170818534e-06,1.346701979637146,0.8125799894332886,0.8125799894332886,0.0,43.010196685791016,25.0,42506.12890625,0.0,448.7540893554688,1.0,280.999755859375,283.8997497558594,296.198974609375,299.05731201171875,293.1499938964844,293.1499938964844,280.95001220703125,38291.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091012239456177,1.0,0.0,0.0,3.5160486698150635,3.5160717964172363,8.249033385254734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.08740234375,0.0,1405.6995849609375,1895.4371337890625,0.0,2554.9189453125,0.8738301396369934,1.0,0.0,3.0,1.0,0.0
18084960,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.3472817540168762,0.2514930069446563,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9194228053092957,0.2168028950691223,0.2057662159204483,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9723424911499025,0.2527513206005096,0.1770287156105041,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9005192518234253,0.2047453820705413,0.1944158673286438,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7982261776924133,0.1413332372903823,0.6385432481765747,284.8681335449219,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.380859375,284.87908935546875,1.0,0.3225673735141754,1.0,1.0,0.0,1.0,-1.7611007690429688,1.7610982656478882,2.486869789208868e-06,1.3366209268569946,0.7874224185943604,0.7874224185943604,0.0,41.15336990356445,43.0,41727.89453125,0.0,434.91693115234375,1.0,280.9591064453125,283.9715881347656,296.1766052246094,298.9505920410156,293.1499938964844,293.1499938964844,281.25,42938.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097318410873413,1.0,0.0,0.0,3.301903009414673,3.30192494392395,7.274814493030135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.05419921875,0.0,1226.2464599609375,1895.4371337890625,0.0,2560.72412109375,0.8349184393882751,1.0,0.0,3.0,1.0,0.0
18085020,297.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.358530730009079,0.2511677145957947,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.920996367931366,0.2176857143640518,0.2064298540353775,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9736986756324768,0.2537921369075775,0.1775948405265808,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9017284512519836,0.2054741382598877,0.1949423253536224,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.798770546913147,0.1416026204824447,0.6390458345413208,285.0170593261719,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.421142578125,285.0135192871094,1.0,0.3236312568187713,1.0,1.0,0.0,1.0,-1.7633949518203735,1.7633925676345823,2.493157126082224e-06,1.3384087085723877,0.9055455923080444,0.9055455923080444,0.0,41.16290283203125,61.0,41435.421875,0.0,436.3330993652344,1.0,281.2401733398437,284.0950622558594,296.10797119140625,298.77801513671875,293.1499938964844,293.1499938964844,280.95001220703125,32273.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949838042259216,1.0,0.0,0.0,3.4721179008483887,3.472139596939087,8.044188462008606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.390625,0.0,1317.603271484375,1895.4371337890625,0.0,2425.65478515625,0.8625541925430298,1.0,0.0,3.0,1.0,0.0
18085080,297.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.358530730009079,0.2511677145957947,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.920996367931366,0.2176857143640518,0.2064298540353775,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9736986756324768,0.2537921369075775,0.1775948405265808,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9017284512519836,0.2054741382598877,0.1949423253536224,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.798770546913147,0.1416026204824447,0.6390458345413208,285.0170593261719,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.421142578125,285.0135192871094,1.0,0.3236312568187713,1.0,1.0,0.0,1.0,-1.7633949518203735,1.7633925676345823,2.493157126082224e-06,1.3384087085723877,0.9055455923080444,0.9055455923080444,0.0,41.16290283203125,61.0,41435.421875,0.0,436.3330993652344,1.0,281.2401733398437,284.0950622558594,296.10797119140625,298.77801513671875,293.1499938964844,293.1499938964844,280.95001220703125,32273.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949838042259216,1.0,0.0,0.0,3.4721179008483887,3.472139596939087,8.044188462008606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.390625,0.0,1317.603271484375,1895.4371337890625,0.0,2425.65478515625,0.8625541925430298,1.0,0.0,3.0,1.0,0.0
18085140,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.363688200712204,0.2714171409606933,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.897182285785675,0.21818907558918,0.2071653008460998,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9497981667518616,0.2542804181575775,0.1781631410121917,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8796265721321106,0.2058455199003219,0.1955463886260986,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.778802752494812,0.1415603756904602,0.6400755643844604,284.9067077636719,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4254150390625,284.9175720214844,1.0,0.3316307365894317,1.0,1.0,0.0,1.0,-1.7912251949310305,1.7912225723266602,2.570984406702337e-06,1.3607122898101809,0.8124755024909973,0.8124755024909973,0.0,44.91238784790039,79.0,42222.2109375,0.0,464.7778015136719,1.0,280.9590759277344,283.9924621582031,296.1775817871094,298.95245361328125,293.1499938964844,293.1499938964844,281.25,39835.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051901459693909,1.0,0.0,0.0,3.319800615310669,3.319822311401367,7.353893352046725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.46484375,0.0,1222.00048828125,1895.4371337890625,0.0,2518.9716796875,0.8361573219299316,1.0,0.0,3.0,1.0,0.0
