time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.363688200712204,0.2714171409606933,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.897182285785675,0.21818907558918,0.2071653008460998,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9497981667518616,0.2542804181575775,0.1781631410121917,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8796265721321106,0.2058455199003219,0.1955463886260986,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.778802752494812,0.1415603756904602,0.6400755643844604,284.9067077636719,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4254150390625,284.9175720214844,1.0,0.3316307365894317,1.0,1.0,0.0,1.0,-1.7912251949310305,1.7912225723266602,2.570984406702337e-06,1.3607122898101809,0.8124755024909973,0.8124755024909973,0.0,44.91238784790039,79.0,42222.2109375,0.0,464.7778015136719,1.0,280.9590759277344,283.9924621582031,296.1775817871094,298.95245361328125,293.1499938964844,293.1499938964844,281.25,39835.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051901459693909,1.0,0.0,0.0,3.319800615310669,3.319822311401367,7.353893352046725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.46484375,0.0,1222.00048828125,1895.4371337890625,0.0,2518.9716796875,0.8361573219299316,1.0,0.0,3.0,1.0,0.0
18085260,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9990000128746032,0.3637560606002807,0.3060807883739471,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8626606464385986,0.2190852910280227,0.2081039398908615,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9085974097251892,0.2552952170372009,0.1789098680019378,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8464871048927307,0.206586554646492,0.196346029639244,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7487092614173889,0.1415036469697952,0.6407917141914368,285.0733947753906,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3977355957031,285.0712280273437,1.0,0.3449709713459015,1.0,1.0,0.0,1.0,-1.836682915687561,1.8366801738739007,2.6966042696585646e-06,1.3936792612075806,0.9727327823638916,0.9727327823638916,0.0,51.88836288452149,82.0,42842.57421875,0.0,515.6934814453125,1.0,281.2408142089844,284.1172180175781,296.12957763671875,298.8673400878906,293.1499938964844,293.1499938964844,280.95001220703125,30168.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984216213226318,1.0,0.0,0.0,3.5636909008026123,3.5637130737304688,8.474095807287085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.12060546875,0.0,1396.651611328125,1895.4371337890625,0.0,2457.0029296875,0.88166743516922,1.0,0.0,3.0,1.0,0.0
18085320,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9990000128746032,0.3637560606002807,0.3060807883739471,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8626606464385986,0.2190852910280227,0.2081039398908615,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9085974097251892,0.2552952170372009,0.1789098680019378,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8464871048927307,0.206586554646492,0.196346029639244,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7487092614173889,0.1415036469697952,0.6407917141914368,285.0733947753906,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3977355957031,285.0712280273437,1.0,0.3449709713459015,1.0,1.0,0.0,1.0,-1.836682915687561,1.8366801738739007,2.6966042696585646e-06,1.3936792612075806,0.9727327823638916,0.9727327823638916,0.0,51.88836288452149,82.0,42842.57421875,0.0,515.6934814453125,1.0,281.2408142089844,284.1172180175781,296.12957763671875,298.8673400878906,293.1499938964844,293.1499938964844,280.95001220703125,30168.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984216213226318,1.0,0.0,0.0,3.5636909008026123,3.5637130737304688,8.474095807287085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.12060546875,0.0,1396.651611328125,1895.4371337890625,0.0,2457.0029296875,0.88166743516922,1.0,0.0,3.0,1.0,0.0
18085380,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9835354089736938,0.3599034547805786,0.3248537182807922,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8303038477897644,0.2193852812051773,0.2089200466871261,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8718206882476807,0.2554929852485657,0.1794913560152053,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8152309060096741,0.2067623138427734,0.1970345228910446,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7201833128929138,0.1407695859670639,0.6400195956230164,284.8958435058594,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3451843261719,284.8979797363281,1.0,0.3558085560798645,1.0,1.0,0.0,1.0,-1.860954999923706,1.8609521389007568,2.7618473268375965e-06,1.4088413715362549,0.8597362637519836,0.8597362637519836,0.0,60.15492248535156,85.0,44008.703125,0.0,558.1986694335938,1.0,280.9576721191406,283.9217224121094,296.2008361816406,299.0966796875,293.1499938964844,293.1499938964844,281.25,37406.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165833950042725,1.0,0.0,0.0,3.546344757080078,3.54636812210083,8.391801884499728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.8310546875,0.0,1431.0972900390625,1895.4371337890625,0.0,2623.9462890625,0.8827290534973145,1.0,0.0,3.0,1.0,0.0
18085440,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9835354089736938,0.3599034547805786,0.3248537182807922,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8303038477897644,0.2193852812051773,0.2089200466871261,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8718206882476807,0.2554929852485657,0.1794913560152053,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8152309060096741,0.2067623138427734,0.1970345228910446,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7201833128929138,0.1407695859670639,0.6400195956230164,284.8958435058594,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3451843261719,284.8979797363281,1.0,0.3558085560798645,1.0,1.0,0.0,1.0,-1.860954999923706,1.8609521389007568,2.7618473268375965e-06,1.4088413715362549,0.8597362637519836,0.8597362637519836,0.0,60.15492248535156,85.0,44008.703125,0.0,558.1986694335938,1.0,280.9576721191406,283.9217224121094,296.2008361816406,299.0966796875,293.1499938964844,293.1499938964844,281.25,37406.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165833950042725,1.0,0.0,0.0,3.546344757080078,3.54636812210083,8.391801884499728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.8310546875,0.0,1431.0972900390625,1895.4371337890625,0.0,2623.9462890625,0.8827290534973145,1.0,0.0,3.0,1.0,0.0
18085500,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9639371633529664,0.3601468503475189,0.324313223361969,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8145422339439392,0.2195512801408767,0.209172710776329,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.854209303855896,0.2556411325931549,0.1796385794878006,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7986525893211365,0.2068614065647125,0.1972298324108123,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7048376798629761,0.1403512954711914,0.6387671828269958,285.027587890625,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.33251953125,285.0401306152344,1.0,0.3599641323089599,1.0,1.0,0.0,1.0,-1.8593957424163816,1.8593930006027224,2.755218929451076e-06,1.4060732126235962,0.9484198093414308,0.9484198093414308,0.0,64.79048156738281,85.0,43363.71875,0.0,571.8261108398438,1.0,281.19879150390625,284.07183837890625,296.1234741210937,298.8836975097656,293.1499938964844,293.1499938964844,281.25,33441.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119403123855591,1.0,0.0,0.0,3.5943386554718018,3.5943617820739746,8.620476705800684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.05419921875,0.0,1453.268798828125,1895.4371337890625,0.0,2581.072998046875,0.8930454254150391,1.0,0.0,3.0,1.0,0.0
18085560,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9496603608131408,0.3615047335624695,0.3252482116222381,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8029958009719849,0.219865471124649,0.2095722705125808,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8424524664878845,0.2559749186038971,0.1799407750368118,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7869030833244324,0.2071012258529663,0.1975614130496978,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6934084892272949,0.1400694400072097,0.6379745006561279,285.03961181640625,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3284912109375,285.03570556640625,1.0,0.3636796176433563,1.0,1.0,0.0,1.0,-1.8608042001724243,1.8608014583587649,2.7575838430493604e-06,1.4058774709701538,0.987276256084442,0.987276256084442,0.0,68.56465911865234,73.0,43548.01171875,0.0,584.7747802734375,1.0,281.24224853515625,284.05572509765625,296.11834716796875,298.9249267578125,293.1499938964844,293.1499938964844,280.95001220703125,31653.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105051517486572,1.0,0.0,0.0,3.7041265964508057,3.7041501998901367,9.155138513960992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.0546875,0.0,1561.22412109375,1895.4371337890625,0.0,2567.845703125,0.9143388271331788,1.0,0.0,3.0,1.0,0.0
18085620,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9451119899749756,0.363772839307785,0.3274589478969574,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7979947924613953,0.2199339121580124,0.2098716497421264,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8374674320220947,0.2558779120445251,0.1800873279571533,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7818724513053894,0.207051008939743,0.1977405101060867,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6873912811279297,0.1392190754413604,0.6349145174026489,284.86151123046875,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3179931640625,284.868408203125,1.0,0.3647639453411102,1.0,1.0,0.0,1.0,-1.860539793968201,1.860537052154541,2.756404001047485e-06,1.4053657054901123,0.8448922634124756,0.8448922634124756,0.0,70.3136978149414,61.0,44012.7578125,0.0,590.1260986328125,1.0,280.9569702148437,283.88458251953125,296.1623840332031,299.0665588378906,293.1499938964844,293.1499938964844,281.25,40159.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229882121086121,1.0,0.0,0.0,3.5853536128997803,3.585377693176269,8.577431458434148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.65869140625,0.0,1493.002197265625,1895.4371337890625,0.0,2683.27490234375,0.8936311602592468,1.0,0.0,3.0,1.0,0.0
18085680,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9451119899749756,0.363772839307785,0.3274589478969574,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7979947924613953,0.2199339121580124,0.2098716497421264,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8374674320220947,0.2558779120445251,0.1800873279571533,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7818724513053894,0.207051008939743,0.1977405101060867,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6873912811279297,0.1392190754413604,0.6349145174026489,284.86151123046875,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3179931640625,284.868408203125,1.0,0.3647639453411102,1.0,1.0,0.0,1.0,-1.860539793968201,1.860537052154541,2.756404001047485e-06,1.4053657054901123,0.8448922634124756,0.8448922634124756,0.0,70.3136978149414,61.0,44012.7578125,0.0,590.1260986328125,1.0,280.9569702148437,283.88458251953125,296.1623840332031,299.0665588378906,293.1499938964844,293.1499938964844,281.25,40159.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229882121086121,1.0,0.0,0.0,3.5853536128997803,3.585377693176269,8.577431458434148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.65869140625,0.0,1493.002197265625,1895.4371337890625,0.0,2683.27490234375,0.8936311602592468,1.0,0.0,3.0,1.0,0.0
18085740,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9606412053108216,0.3675863742828369,0.330320656299591,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8081947565078735,0.2204972356557846,0.2100818306207656,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8472989797592163,0.2564443945884704,0.1802031844854354,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7917419075965881,0.2074649780988693,0.1978205144405365,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6949952840805054,0.1387622356414795,0.631537914276123,285.0316772460937,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3181457519531,285.028076171875,1.0,0.3615670204162597,1.0,1.0,0.0,1.0,-1.8604061603546145,1.8604034185409544,2.758965365501353e-06,1.4074596166610718,0.979859173297882,0.979859173297882,0.0,67.1810531616211,49.0,43535.546875,0.0,580.1092529296875,1.0,281.2427673339844,284.0396728515625,296.08795166015625,298.8903503417969,293.1499938964844,293.1499938964844,280.95001220703125,32330.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122333288192749,1.0,0.0,0.0,3.724432468414306,3.724456548690796,9.25578945043526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.525390625,0.0,1589.546142578125,1895.4371337890625,0.0,2583.775146484375,0.9193145036697388,1.0,0.0,3.0,1.0,0.0
18085800,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9606412053108216,0.3675863742828369,0.330320656299591,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8081947565078735,0.2204972356557846,0.2100818306207656,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8472989797592163,0.2564443945884704,0.1802031844854354,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7917419075965881,0.2074649780988693,0.1978205144405365,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6949952840805054,0.1387622356414795,0.631537914276123,285.0316772460937,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3181457519531,285.028076171875,1.0,0.3615670204162597,1.0,1.0,0.0,1.0,-1.8604061603546145,1.8604034185409544,2.758965365501353e-06,1.4074596166610718,0.979859173297882,0.979859173297882,0.0,67.1810531616211,49.0,43535.546875,0.0,580.1092529296875,1.0,281.2427673339844,284.0396728515625,296.08795166015625,298.8903503417969,293.1499938964844,293.1499938964844,280.95001220703125,32330.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122333288192749,1.0,0.0,0.0,3.724432468414306,3.724456548690796,9.25578945043526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.525390625,0.0,1589.546142578125,1895.4371337890625,0.0,2583.775146484375,0.9193145036697388,1.0,0.0,3.0,1.0,0.0
18085860,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9865830540657043,0.3704030513763428,0.3329452574253082,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8283633589744568,0.2207091599702835,0.2102003693580627,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8690046668052673,0.2564818561077118,0.1802126467227935,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8126919865608215,0.2075485438108444,0.1978098005056381,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7126919627189636,0.1381608545780182,0.6281589269638062,284.86456298828125,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3124694824219,284.8719482421875,1.0,0.3555663824081421,1.0,1.0,0.0,1.0,-1.859647274017334,1.8596445322036743,2.760968300208333e-06,1.4100011587142944,0.8426935076713562,0.8426935076713562,0.0,61.17559814453125,37.0,43962.2890625,0.0,560.5563354492188,1.0,280.9569091796875,283.8812561035156,296.1462097167969,299.04315185546875,293.1499938964844,293.1499938964844,281.25,40575.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822943925857544,1.0,0.0,0.0,3.584937572479248,3.5849618911743164,8.57544193877402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.2158203125,0.0,1495.6070556640625,1895.4371337890625,0.0,2682.864013671875,0.8940175771713257,1.0,0.0,3.0,1.0,0.0
18085920,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9865830540657043,0.3704030513763428,0.3329452574253082,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8283633589744568,0.2207091599702835,0.2102003693580627,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8690046668052673,0.2564818561077118,0.1802126467227935,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8126919865608215,0.2075485438108444,0.1978098005056381,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7126919627189636,0.1381608545780182,0.6281589269638062,284.86456298828125,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3124694824219,284.8719482421875,1.0,0.3555663824081421,1.0,1.0,0.0,1.0,-1.859647274017334,1.8596445322036743,2.760968300208333e-06,1.4100011587142944,0.8426935076713562,0.8426935076713562,0.0,61.17559814453125,37.0,43962.2890625,0.0,560.5563354492188,1.0,280.9569091796875,283.8812561035156,296.1462097167969,299.04315185546875,293.1499938964844,293.1499938964844,281.25,40575.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822943925857544,1.0,0.0,0.0,3.584937572479248,3.5849618911743164,8.57544193877402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.2158203125,0.0,1495.6070556640625,1895.4371337890625,0.0,2682.864013671875,0.8940175771713257,1.0,0.0,3.0,1.0,0.0
18085980,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.3769681751728058,0.2789761424064636,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8930665254592896,0.2213682532310485,0.2101039141416549,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.94387948513031,0.2571035921573639,0.1800861805677414,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.874522864818573,0.2080473899841308,0.1975728273391723,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.764897882938385,0.1378754377365112,0.623646080493927,285.00640869140625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.32354736328125,285.0004577636719,1.0,0.3484930992126465,1.0,1.0,0.0,1.0,-1.8979412317276,1.8979383707046509,2.850392775144428e-06,1.4227046966552734,0.9585387110710144,0.9585387110710144,0.0,48.13392639160156,40.0,43612.08203125,0.0,514.2141723632812,1.0,281.2424011230469,284.0130920410156,296.0794677734375,298.864990234375,293.1499938964844,293.1499938964844,280.95001220703125,32808.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114064931869507,1.0,0.0,0.0,3.7178220748901367,3.717846155166626,9.22296351291152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.80224609375,0.0,1585.6199951171875,1895.4371337890625,0.0,2576.151611328125,0.9179731011390686,1.0,0.0,3.0,1.0,0.0
18086040,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.3769681751728058,0.2789761424064636,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8930665254592896,0.2213682532310485,0.2101039141416549,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.94387948513031,0.2571035921573639,0.1800861805677414,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.874522864818573,0.2080473899841308,0.1975728273391723,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.764897882938385,0.1378754377365112,0.623646080493927,285.00640869140625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.32354736328125,285.0004577636719,1.0,0.3484930992126465,1.0,1.0,0.0,1.0,-1.8979412317276,1.8979383707046509,2.850392775144428e-06,1.4227046966552734,0.9585387110710144,0.9585387110710144,0.0,48.13392639160156,40.0,43612.08203125,0.0,514.2141723632812,1.0,281.2424011230469,284.0130920410156,296.0794677734375,298.864990234375,293.1499938964844,293.1499938964844,280.95001220703125,32808.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114064931869507,1.0,0.0,0.0,3.7178220748901367,3.717846155166626,9.22296351291152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.80224609375,0.0,1585.6199951171875,1895.4371337890625,0.0,2576.151611328125,0.9179731011390686,1.0,0.0,3.0,1.0,0.0
18086100,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.380499929189682,0.3120149672031402,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8605892062187195,0.2215077579021453,0.210601270198822,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9050770401954652,0.2571567893028259,0.1804215908050537,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8435694575309753,0.2081118375062942,0.1979941576719284,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.738054633140564,0.1376614570617675,0.6241269111633301,284.8601989746094,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.3367004394531,284.8412475585937,1.0,0.3438325226306915,1.0,1.0,0.0,1.0,-1.8306437730789185,1.8306410312652588,2.682078729776549e-06,1.3910887241363523,0.860587477684021,0.860587477684021,0.0,52.892032623291016,40.0,43710.5390625,0.0,514.7954711914062,1.0,280.9970092773437,283.838623046875,296.1457824707031,299.0693359375,293.1499938964844,293.1499938964844,280.95001220703125,37078.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179919719696045,1.0,0.0,0.0,3.69464111328125,3.6946656703948975,9.10830976863508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.5986328125,0.0,1591.5692138671875,1895.4371337890625,0.0,2636.9765625,0.9134576320648192,1.0,0.0,3.0,1.0,0.0
18086160,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3846262693405151,0.3057818114757538,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8664163947105408,0.2215481251478195,0.2106350809335708,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9116435647010804,0.2570593357086181,0.1803598552942276,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8489781022071838,0.2080821841955185,0.1979613602161407,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7422655820846558,0.1374188810586929,0.6229099631309509,284.8522033691406,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.34869384765625,284.86181640625,1.0,0.3413753807544708,1.0,1.0,0.0,1.0,-1.821616649627685,1.821614027023316,2.656878905327176e-06,1.3845033645629885,0.8181339502334595,0.8181339502334595,0.0,51.540409088134766,43.0,43087.4375,0.0,504.63623046875,1.0,280.9575500488281,283.8822937011719,296.1325378417969,298.98321533203125,293.1499938964844,293.1499938964844,281.25,42363.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819409966468811,1.0,0.0,0.0,3.510143756866455,3.510167598724365,8.221350071835332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.9052734375,0.0,1428.857666015625,1895.4371337890625,0.0,2650.103759765625,0.8789989352226257,1.0,0.0,3.0,1.0,0.0
18086220,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.3943721354007721,0.2966581284999847,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.875913679599762,0.2222834676504135,0.2110843807458877,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9227516055107116,0.2577215135097503,0.1806042790412902,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8577685952186584,0.2086303681135177,0.1982469260692596,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7490465044975281,0.1374218463897705,0.6219412684440613,285.0177307128906,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.3814392089844,285.0134582519531,1.0,0.3381717205047607,1.0,1.0,0.0,1.0,-1.81066644191742,1.810663819313049,2.6256075216224417e-06,1.3758327960968018,0.9445680379867554,0.9445680379867554,0.0,49.6363410949707,46.0,42490.8125,0.0,491.6206359863281,1.0,281.2420959472656,284.0308532714844,296.0709533691406,298.8089599609375,293.1499938964844,293.1499938964844,280.95001220703125,32761.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050927519798279,1.0,0.0,0.0,3.645775079727173,3.645798444747925,8.868966574482329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.46044921875,0.0,1504.267578125,1895.4371337890625,0.0,2518.07763671875,0.9018308520317078,1.0,0.0,3.0,1.0,0.0
18086280,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.3943721354007721,0.2966581284999847,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.875913679599762,0.2222834676504135,0.2110843807458877,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9227516055107116,0.2577215135097503,0.1806042790412902,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8577685952186584,0.2086303681135177,0.1982469260692596,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7490465044975281,0.1374218463897705,0.6219412684440613,285.0177307128906,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.3814392089844,285.0134582519531,1.0,0.3381717205047607,1.0,1.0,0.0,1.0,-1.81066644191742,1.810663819313049,2.6256075216224417e-06,1.3758327960968018,0.9445680379867554,0.9445680379867554,0.0,49.6363410949707,46.0,42490.8125,0.0,491.6206359863281,1.0,281.2420959472656,284.0308532714844,296.0709533691406,298.8089599609375,293.1499938964844,293.1499938964844,280.95001220703125,32761.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050927519798279,1.0,0.0,0.0,3.645775079727173,3.645798444747925,8.868966574482329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.46044921875,0.0,1504.267578125,1895.4371337890625,0.0,2518.07763671875,0.9018308520317078,1.0,0.0,3.0,1.0,0.0
18086340,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4026965200901031,0.2926230728626251,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8806226849555969,0.2226144969463348,0.2115268111228943,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.928054928779602,0.2577866315841675,0.1807888448238372,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8620380163192749,0.2087888419628143,0.1985205709934234,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7521447539329529,0.1372285932302475,0.6214260458946228,284.87322998046875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4043273925781,284.88299560546875,1.0,0.3368558883666992,1.0,1.0,0.0,1.0,-1.806281805038452,1.806279182434082,2.6122804683836875e-06,1.3716951608657837,0.8178442716598511,0.8178442716598511,0.0,48.80108642578125,49.0,42719.5703125,0.0,486.2255554199219,1.0,280.95770263671875,283.90594482421875,296.1418762207031,298.9589233398437,293.1499938964844,293.1499938964844,281.25,41520.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813390851020813,1.0,0.0,0.0,3.454121351242065,3.4541444778442383,7.96101573996566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.25927734375,0.0,1365.0584716796875,1895.4371337890625,0.0,2594.45361328125,0.8664512038230896,1.0,0.0,3.0,1.0,0.0
18086400,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4026965200901031,0.2926230728626251,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8806226849555969,0.2226144969463348,0.2115268111228943,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.928054928779602,0.2577866315841675,0.1807888448238372,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8620380163192749,0.2087888419628143,0.1985205709934234,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7521447539329529,0.1372285932302475,0.6214260458946228,284.87322998046875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4043273925781,284.88299560546875,1.0,0.3368558883666992,1.0,1.0,0.0,1.0,-1.806281805038452,1.806279182434082,2.6122804683836875e-06,1.3716951608657837,0.8178442716598511,0.8178442716598511,0.0,48.80108642578125,49.0,42719.5703125,0.0,486.2255554199219,1.0,280.95770263671875,283.90594482421875,296.1418762207031,298.9589233398437,293.1499938964844,293.1499938964844,281.25,41520.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813390851020813,1.0,0.0,0.0,3.454121351242065,3.4541444778442383,7.96101573996566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.25927734375,0.0,1365.0584716796875,1895.4371337890625,0.0,2594.45361328125,0.8664512038230896,1.0,0.0,3.0,1.0,0.0
18086460,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.4113067388534546,0.291648805141449,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8827075958251953,0.2237423509359359,0.2122903317213058,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.930143654346466,0.2587830424308777,0.181229680776596,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8638188242912292,0.2097039222717285,0.1990954577922821,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7532203197479248,0.1376382559537887,0.6221058964729309,285.0352783203125,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.4270935058594,285.03125,1.0,0.3370338380336761,1.0,1.0,0.0,1.0,-1.808058381080628,1.808055758476257,2.6162495032622246e-06,1.3722779750823977,0.9534249901771544,0.9534249901771544,0.0,48.65079879760742,52.0,42445.11328125,0.0,486.9059448242188,1.0,281.2417907714844,284.0447692871094,296.0926208496094,298.82049560546875,293.1499938964844,293.1499938964844,280.95001220703125,31956.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011946678161621,1.0,0.0,0.0,3.623687982559204,3.623711109161377,8.761831509218609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.78564453125,0.0,1474.0570068359375,1895.4371337890625,0.0,2482.352783203125,0.8963592648506165,1.0,0.0,3.0,1.0,0.0
18086520,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.4113067388534546,0.291648805141449,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8827075958251953,0.2237423509359359,0.2122903317213058,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.930143654346466,0.2587830424308777,0.181229680776596,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8638188242912292,0.2097039222717285,0.1990954577922821,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7532203197479248,0.1376382559537887,0.6221058964729309,285.0352783203125,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.4270935058594,285.03125,1.0,0.3370338380336761,1.0,1.0,0.0,1.0,-1.808058381080628,1.808055758476257,2.6162495032622246e-06,1.3722779750823977,0.9534249901771544,0.9534249901771544,0.0,48.65079879760742,52.0,42445.11328125,0.0,486.9059448242188,1.0,281.2417907714844,284.0447692871094,296.0926208496094,298.82049560546875,293.1499938964844,293.1499938964844,280.95001220703125,31956.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011946678161621,1.0,0.0,0.0,3.623687982559204,3.623711109161377,8.761831509218609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.78564453125,0.0,1474.0570068359375,1895.4371337890625,0.0,2482.352783203125,0.8963592648506165,1.0,0.0,3.0,1.0,0.0
18086580,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.4189608097076416,0.2926452755928039,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8833394050598145,0.2249001562595367,0.2134627252817154,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9302319884300232,0.2595764696598053,0.1818932294845581,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8642538189888,0.2106689810752868,0.2000787407159805,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7535242438316345,0.1382607519626617,0.6250109076499939,284.8817443847656,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.44482421875,284.8905029296875,1.0,0.3385275900363922,1.0,1.0,0.0,1.0,-1.8161263465881348,1.8161237239837649,2.638331125126569e-06,1.3779886960983276,0.8311756253242493,0.8311756253242493,0.0,49.00392150878906,55.0,43034.45703125,0.0,493.2046508789063,1.0,280.9576721191406,283.9013977050781,296.1697082519531,299.0011291503906,293.1499938964844,293.1499938964844,281.25,40247.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123773336410522,1.0,0.0,0.0,3.48591685295105,3.4859399795532227,8.108253837235679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.02392578125,0.0,1388.513916015625,1895.4371337890625,0.0,2585.103271484375,0.8721999526023865,1.0,0.0,3.0,1.0,0.0
18086640,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.4189608097076416,0.2926452755928039,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8833394050598145,0.2249001562595367,0.2134627252817154,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9302319884300232,0.2595764696598053,0.1818932294845581,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8642538189888,0.2106689810752868,0.2000787407159805,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7535242438316345,0.1382607519626617,0.6250109076499939,284.8817443847656,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.44482421875,284.8905029296875,1.0,0.3385275900363922,1.0,1.0,0.0,1.0,-1.8161263465881348,1.8161237239837649,2.638331125126569e-06,1.3779886960983276,0.8311756253242493,0.8311756253242493,0.0,49.00392150878906,55.0,43034.45703125,0.0,493.2046508789063,1.0,280.9576721191406,283.9013977050781,296.1697082519531,299.0011291503906,293.1499938964844,293.1499938964844,281.25,40247.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123773336410522,1.0,0.0,0.0,3.48591685295105,3.4859399795532227,8.108253837235679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.02392578125,0.0,1388.513916015625,1895.4371337890625,0.0,2585.103271484375,0.8721999526023865,1.0,0.0,3.0,1.0,0.0
18086700,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.4229868948459625,0.2940234839916229,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8828263282775879,0.2257373481988906,0.2141032218933105,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9292168617248536,0.2602702379226684,0.1822382807731628,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8636869192123413,0.2113955020904541,0.2006242275238037,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7530608177185059,0.138755977153778,0.6267604231834412,285.03497314453125,284.95001220703125,296.5416564941406,293.14117431640625,296.54052734375,297.4539794921875,285.0487365722656,1.0,0.3396722972393036,1.0,1.0,0.0,1.0,-1.8217182159423828,1.8217155933380127,2.653921683304361e-06,1.3821152448654177,0.9339188933372498,0.9339188933372498,0.0,49.37456893920898,55.0,42635.47265625,0.0,497.9904479980469,1.0,281.1982421875,284.0615539550781,296.10565185546875,298.8065185546875,293.1499938964844,293.1499938964844,281.25,33828.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052309155464172,1.0,0.0,0.0,3.5460071563720703,3.546029806137085,8.390203447561362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.67041015625,0.0,1404.7353515625,1895.4371337890625,0.0,2519.345947265625,0.8830999732017517,1.0,0.0,3.0,1.0,0.0
18086760,297.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.4272386729717254,0.2952289283275604,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8828904032707214,0.226786583662033,0.2150267362594604,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9289205074310304,0.2612011730670929,0.1828356683254242,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8636730313301086,0.2123235017061233,0.2014370262622833,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7531167268753052,0.1394213736057281,0.6294746994972229,285.0508728027344,284.95001220703125,296.5599975585937,293.1447448730469,296.5588684082031,297.4642028808594,285.0476989746094,1.0,0.3410872519016266,1.0,1.0,0.0,1.0,-1.829225420951844,1.829222679138184,2.675060386536643e-06,1.3877476453781128,0.9785881042480468,0.9785881042480468,0.0,49.76469802856445,58.0,42970.6328125,0.0,504.1224060058594,1.0,281.2419128417969,284.04595947265625,296.1196594238281,298.8761291503906,293.1499938964844,293.1499938964844,280.95001220703125,31496.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028644919395447,1.0,0.0,0.0,3.666529655456543,3.666553020477295,8.970231988314481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.41357421875,0.0,1517.786376953125,1895.4371337890625,0.0,2497.6435546875,0.905805230140686,1.0,0.0,3.0,1.0,0.0
18086820,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.4343190193176269,0.2996391952037811,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8807922005653381,0.2284045815467834,0.2167209982872009,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9254684448242188,0.2623358964920044,0.1838025599718094,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8615384101867676,0.2137295603752136,0.2029243409633636,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7515612244606018,0.1404884159564972,0.634793758392334,284.8827514648437,284.95001220703125,296.59625244140625,293.15203857421875,296.5951538085937,297.4769287109375,284.88983154296875,1.0,0.3445065915584564,1.0,1.0,0.0,1.0,-1.8458892107009888,1.8458865880966189,2.7224475616094423e-06,1.400332808494568,0.855609655380249,0.855609655380249,0.0,50.94671249389648,58.0,43872.94921875,0.0,518.8883666992188,1.0,280.9574584960937,283.8773498535156,296.1966247558594,299.07745361328125,293.1499938964844,293.1499938964844,280.95001220703125,39043.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816321074962616,1.0,0.0,0.0,3.5841166973114014,3.58414077758789,8.571515195399115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.49365234375,0.0,1483.46142578125,1895.4371337890625,0.0,2621.52099609375,0.8926328420639038,1.0,0.0,3.0,1.0,0.0
18086880,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.4343957901000976,0.2997092008590698,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8807451128959656,0.2284231930971145,0.2167375981807708,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9253998398780824,0.2623487114906311,0.1838105171918869,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8614920377731323,0.2137456834316253,0.2029387056827545,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7515247464179993,0.1405004113912582,0.6348461508750916,284.8839111328125,284.95001220703125,296.5966796875,293.152099609375,296.5955505371094,297.47705078125,284.89093017578125,1.0,0.3445495665073395,1.0,1.0,0.0,1.0,-1.8460830450057983,1.846080303192139,2.723000761761796e-06,1.4004786014556885,0.8559123873710632,0.8559123873710632,0.0,50.9638557434082,61.0,43876.5234375,0.0,519.0722045898438,1.0,280.9571838378906,283.8783569335937,296.19610595703125,299.0765075683594,293.1499938964844,293.1499938964844,281.25,39020.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163559436798096,1.0,0.0,0.0,3.5830023288726807,3.583026170730591,8.566185556446726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.73681640625,0.0,1482.081298828125,1895.4371337890625,0.0,2621.843505859375,0.8924225568771362,1.0,0.0,3.0,1.0,0.0
18086940,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.442010760307312,0.3054877519607544,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8776752352714539,0.2306516766548156,0.2186590731143951,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9207301139831544,0.2642004191875458,0.1849313229322433,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8584356307983398,0.2157159000635147,0.2046317309141159,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7491934299468994,0.1419549584388733,0.6408458948135376,285.0661926269531,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.4898376464844,285.064208984375,1.0,0.3487023711204529,1.0,1.0,0.0,1.0,-1.865909457206726,1.8659065961837769,2.779882379400078e-06,1.4153457880020142,1.0,1.0,0.0,52.48387145996094,64.0,43855.37890625,0.0,537.3228759765625,1.0,281.2428283691406,284.0399475097656,296.1429138183594,298.9526672363281,293.1499938964844,293.1499938964844,280.95001220703125,31696.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085302114486694,1.0,0.0,0.0,3.7497498989105225,3.749774217605591,9.382053463014016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.74267578125,0.0,1613.919677734375,1895.4371337890625,0.0,2549.664306640625,0.9246219992637634,1.0,0.0,3.0,1.0,0.0
18087000,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.442010760307312,0.3054877519607544,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8776752352714539,0.2306516766548156,0.2186590731143951,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9207301139831544,0.2642004191875458,0.1849313229322433,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8584356307983398,0.2157159000635147,0.2046317309141159,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7491934299468994,0.1419549584388733,0.6408458948135376,285.0661926269531,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.4898376464844,285.064208984375,1.0,0.3487023711204529,1.0,1.0,0.0,1.0,-1.865909457206726,1.8659065961837769,2.779882379400078e-06,1.4153457880020142,1.0,1.0,0.0,52.48387145996094,64.0,43855.37890625,0.0,537.3228759765625,1.0,281.2428283691406,284.0399475097656,296.1429138183594,298.9526672363281,293.1499938964844,293.1499938964844,280.95001220703125,31696.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085302114486694,1.0,0.0,0.0,3.7497498989105225,3.749774217605591,9.382053463014016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.74267578125,0.0,1613.919677734375,1895.4371337890625,0.0,2549.664306640625,0.9246219992637634,1.0,0.0,3.0,1.0,0.0
