time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.4484585523605346,0.3125212490558624,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8736708164215088,0.2325872629880905,0.2206918001174926,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.914880871772766,0.2655487954616546,0.1860760599374771,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8545077443122864,0.2174067348241806,0.2064269483089447,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7462123036384583,0.1432641148567199,0.6474383473396301,284.8899230957031,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4961242675781,284.8944702148437,1.0,0.3534511923789978,1.0,1.0,0.0,1.0,-1.8882436752319336,1.8882408142089844,2.8445633688534144e-06,1.4319342374801636,0.891914427280426,0.891914427280426,0.0,54.31897735595703,67.0,45025.30859375,0.0,558.700927734375,1.0,280.9571228027344,283.8521423339844,296.2176208496094,299.1658935546875,293.1499938964844,293.1499938964844,281.25,37759.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231974244117737,1.0,0.0,0.0,3.7128055095672607,3.7128303050994873,9.198090538120596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.396484375,0.0,1617.5653076171875,1895.4371337890625,0.0,2685.216796875,0.920274257659912,1.0,0.0,3.0,1.0,0.0
18087120,297.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.4484585523605346,0.3125212490558624,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8736708164215088,0.2325872629880905,0.2206918001174926,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.914880871772766,0.2655487954616546,0.1860760599374771,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8545077443122864,0.2174067348241806,0.2064269483089447,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7462123036384583,0.1432641148567199,0.6474383473396301,284.8899230957031,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4961242675781,284.8944702148437,1.0,0.3534511923789978,1.0,1.0,0.0,1.0,-1.8882436752319336,1.8882408142089844,2.8445633688534144e-06,1.4319342374801636,0.891914427280426,0.891914427280426,0.0,54.31897735595703,67.0,45025.30859375,0.0,558.700927734375,1.0,280.9571228027344,283.8521423339844,296.2176208496094,299.1658935546875,293.1499938964844,293.1499938964844,281.25,37759.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231974244117737,1.0,0.0,0.0,3.7128055095672607,3.7128303050994873,9.198090538120596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.396484375,0.0,1617.5653076171875,1895.4371337890625,0.0,2685.216796875,0.920274257659912,1.0,0.0,3.0,1.0,0.0
18087180,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.4553751051425934,0.3203800916671753,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8692662715911865,0.2350745946168899,0.2228684425354004,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.90867817401886,0.2675611972808838,0.1873135566711425,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.8502050638198853,0.2196021229028701,0.2083451300859451,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7428666949272156,0.1448998302221298,0.6543337106704712,285.08843994140625,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.5028076171875,285.0897521972656,1.0,0.3586248457431793,1.0,1.0,0.0,1.0,-1.9123615026474,1.912358522415161,2.9149332476663403e-06,1.4495291709899902,1.0,1.0,0.0,56.38155746459961,70.0,44896.50390625,0.0,582.5711669921875,1.0,281.24346923828125,284.0412292480469,296.1632385253906,299.0372619628906,293.1499938964844,293.1499938964844,280.95001220703125,33098.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163456916809082,1.0,0.0,0.0,3.8337130546569824,3.8337385654449454,9.806917660171166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.5693359375,0.0,1724.52490234375,1895.4371337890625,0.0,2621.74853515625,0.944355010986328,1.0,0.0,3.0,1.0,0.0
18087240,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.4553751051425934,0.3203800916671753,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8692662715911865,0.2350745946168899,0.2228684425354004,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.90867817401886,0.2675611972808838,0.1873135566711425,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.8502050638198853,0.2196021229028701,0.2083451300859451,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7428666949272156,0.1448998302221298,0.6543337106704712,285.08843994140625,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.5028076171875,285.0897521972656,1.0,0.3586248457431793,1.0,1.0,0.0,1.0,-1.9123615026474,1.912358522415161,2.9149332476663403e-06,1.4495291709899902,1.0,1.0,0.0,56.38155746459961,70.0,44896.50390625,0.0,582.5711669921875,1.0,281.24346923828125,284.0412292480469,296.1632385253906,299.0372619628906,293.1499938964844,293.1499938964844,280.95001220703125,33098.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163456916809082,1.0,0.0,0.0,3.8337130546569824,3.8337385654449454,9.806917660171166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.5693359375,0.0,1724.52490234375,1895.4371337890625,0.0,2621.74853515625,0.944355010986328,1.0,0.0,3.0,1.0,0.0
18087300,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.4586000442504883,0.3241314589977264,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.867538571357727,0.2363010346889495,0.2241421192884445,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9062025547027588,0.2684980034828186,0.1880839467048645,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8485042452812195,0.2206823676824569,0.209476351737976,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7416135668754578,0.1457341164350509,0.6584416031837463,284.9544982910156,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.505126953125,284.93731689453125,1.0,0.3613781929016113,1.0,1.0,0.0,1.0,-1.9256129264831543,1.9256099462509155,2.954689762191265e-06,1.4596755504608154,0.9750357270240784,0.9750357270240784,0.0,57.44147491455078,70.0,46128.64453125,0.0,595.6801147460938,1.0,280.99298095703125,283.8620300292969,296.2373962402344,299.2832336425781,293.1499938964844,293.1499938964844,280.95001220703125,34051.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257797360420227,1.0,0.0,0.0,3.866719961166382,3.866745710372925,9.976511137210764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.6611328125,0.0,1772.46435546875,1895.4371337890625,0.0,2709.195068359375,0.952184557914734,1.0,0.0,3.0,1.0,0.0
18087360,297.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.4612996578216553,0.3286449015140533,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8649176359176636,0.237321600317955,0.2252108007669448,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9027448892593384,0.2691479921340942,0.1886364072561264,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8459646701812744,0.2215652614831924,0.2104132920503616,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7396441102027893,0.1464241594076156,0.6619521975517273,284.9095458984375,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.5046081542969,284.9122314453125,1.0,0.3641847968101501,1.0,1.0,0.0,1.0,-1.938321590423584,1.938318490982056,2.99322823593684e-06,1.4694929122924805,0.9349319934844972,0.9349319934844972,0.0,58.64960861206055,73.0,46302.4140625,0.0,609.0386962890625,1.0,280.9559326171875,283.8387145996094,296.2371826171875,299.2613525390625,293.1499938964844,293.1499938964844,280.6499938964844,36599.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312779664993286,1.0,0.0,0.0,3.836137294769287,3.836163282394409,9.819323167903349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.638671875,0.0,1754.9991455078125,1895.4371337890625,0.0,2760.34521484375,0.9470546245574952,1.0,0.0,3.0,1.0,0.0
18087420,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.4661097824573517,0.3386541306972503,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8588159680366516,0.2393121123313903,0.2271543890237808,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8949387073516846,0.2703574299812317,0.1895303130149841,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8400698304176331,0.2232676744461059,0.2120916694402694,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7349115014076233,0.1477104574441909,0.6681470274925232,284.8653564453125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4995422363281,284.876953125,1.0,0.3699051439762115,1.0,1.0,0.0,1.0,-1.9632046222686768,1.9632015228271484,3.069539616262773e-06,1.4887391328811646,0.8354421257972717,0.8354421257972717,0.0,61.29364776611328,76.0,46994.12890625,0.0,636.5896606445312,1.0,280.6570739746094,283.7965087890625,296.2319030761719,299.3123474121094,293.1499938964844,293.1499938964844,280.95001220703125,42458.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425780534744263,1.0,0.0,0.0,3.568629503250122,3.5686538219451904,8.497598855683464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.7431640625,0.0,1491.760009765625,1895.4371337890625,0.0,2865.811279296875,0.8933182954788208,1.0,0.0,3.0,1.0,0.0
18087480,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.4661097824573517,0.3386541306972503,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8588159680366516,0.2393121123313903,0.2271543890237808,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8949387073516846,0.2703574299812317,0.1895303130149841,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8400698304176331,0.2232676744461059,0.2120916694402694,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7349115014076233,0.1477104574441909,0.6681470274925232,284.8653564453125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4995422363281,284.876953125,1.0,0.3699051439762115,1.0,1.0,0.0,1.0,-1.9632046222686768,1.9632015228271484,3.069539616262773e-06,1.4887391328811646,0.8354421257972717,0.8354421257972717,0.0,61.29364776611328,76.0,46994.12890625,0.0,636.5896606445312,1.0,280.6570739746094,283.7965087890625,296.2319030761719,299.3123474121094,293.1499938964844,293.1499938964844,280.95001220703125,42458.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425780534744263,1.0,0.0,0.0,3.568629503250122,3.5686538219451904,8.497598855683464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.7431640625,0.0,1491.760009765625,1895.4371337890625,0.0,2865.811279296875,0.8933182954788208,1.0,0.0,3.0,1.0,0.0
18087540,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.4723299443721771,0.3473627269268036,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8548648357391357,0.2422340661287307,0.2297350913286209,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8895369172096252,0.2727152407169342,0.1910051256418228,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8361772894859314,0.2258298099040985,0.2143508940935135,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7318525314331055,0.1496016830205917,0.6761272549629211,285.0552978515625,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5015869140625,285.0536499023437,1.0,0.3758359849452972,1.0,1.0,0.0,1.0,-1.9908281564712524,1.990825057029724,3.1555230179947102e-06,1.5101088285446167,0.9942612648010254,0.9942612648010254,0.0,63.8144645690918,79.0,47155.73046875,0.0,666.5233154296875,1.0,280.9428100585937,283.9579467773437,296.1783752441406,299.1859436035156,293.1499938964844,293.1499938964844,280.6499938964844,32109.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330762982368469,1.0,0.0,0.0,3.740594148635864,3.7406182289123535,9.3362928055285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.568359375,0.0,1606.4847412109375,1895.4371337890625,0.0,2777.1015625,0.9229111075401306,1.0,0.0,3.0,1.0,0.0
18087600,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.4723299443721771,0.3473627269268036,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8548648357391357,0.2422340661287307,0.2297350913286209,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8895369172096252,0.2727152407169342,0.1910051256418228,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8361772894859314,0.2258298099040985,0.2143508940935135,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7318525314331055,0.1496016830205917,0.6761272549629211,285.0552978515625,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5015869140625,285.0536499023437,1.0,0.3758359849452972,1.0,1.0,0.0,1.0,-1.9908281564712524,1.990825057029724,3.1555230179947102e-06,1.5101088285446167,0.9942612648010254,0.9942612648010254,0.0,63.8144645690918,79.0,47155.73046875,0.0,666.5233154296875,1.0,280.9428100585937,283.9579467773437,296.1783752441406,299.1859436035156,293.1499938964844,293.1499938964844,280.6499938964844,32109.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330762982368469,1.0,0.0,0.0,3.740594148635864,3.7406182289123535,9.3362928055285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.568359375,0.0,1606.4847412109375,1895.4371337890625,0.0,2777.1015625,0.9229111075401306,1.0,0.0,3.0,1.0,0.0
18087660,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.4753994643688202,0.3520126640796661,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8530943393707275,0.2437477260828018,0.2313304096460342,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8869748711585999,0.2738192975521087,0.1919392198324203,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8344111442565918,0.2271480709314346,0.2157552242279052,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7305560111999512,0.1506249755620956,0.6812466979026794,284.8990783691406,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.5013427734375,284.8897399902344,1.0,0.3792677223682403,1.0,1.0,0.0,1.0,-2.007285594940185,2.007282495498657,3.207450845366111e-06,1.5228910446166992,0.9034984111785888,0.9034984111785888,0.0,65.23323822021484,79.0,48342.61328125,0.0,684.4332275390625,1.0,280.6856994628906,283.7720947265625,296.2593078613281,299.4374084472656,293.1499938964844,293.1499938964844,280.6499938964844,35619.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428080677986145,1.0,0.0,0.0,3.75358247756958,3.753607273101807,9.401240959050484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.1767578125,0.0,1648.5662841796875,1895.4371337890625,0.0,2867.9619140625,0.9264230132102966,1.0,0.0,3.0,1.0,0.0
18087720,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.4774615466594696,0.3562480807304382,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8510602116584778,0.2448027431964874,0.2323933988809585,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8841926455497742,0.2744936645030975,0.192472293972969,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8324127793312073,0.2280533164739608,0.2166777104139328,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.729008674621582,0.1513326317071914,0.6847154498100281,284.9007568359375,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.4990234375,284.9066162109375,1.0,0.3819711208343506,1.0,1.0,0.0,1.0,-2.0195634365081787,2.019560098648072,3.2465131880599074e-06,1.5324400663375854,0.8875794410705566,0.8875794410705566,0.0,66.46517181396484,82.0,48428.234375,0.0,698.564697265625,1.0,280.65643310546875,283.7908020019531,296.2558898925781,299.40850830078125,293.1499938964844,293.1499938964844,280.95001220703125,38003.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466063737869263,1.0,0.0,0.0,3.687758445739746,3.6877832412719727,9.074406648323928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.3662109375,0.0,1590.73291015625,1895.4371337890625,0.0,2903.495849609375,0.9150825142860411,1.0,0.0,3.0,1.0,0.0
18087780,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9990000128746032,0.4834094643592834,0.3650266528129577,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8476817607879639,0.2479295581579208,0.2351933866739273,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8792819976806641,0.2769233882427215,0.1940189152956009,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8290198445320129,0.2307805866003036,0.2191194742918014,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.72646164894104,0.1534130126237869,0.6936740875244141,285.09326171875,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.5006408691406,285.0945129394531,1.0,0.3882141709327698,1.0,1.0,0.0,1.0,-2.0490167140960693,2.049013376235962,3.341220917718601e-06,1.555311918258667,1.0,1.0,0.0,69.173583984375,85.0,48438.45703125,0.0,732.2428588867188,1.0,280.943359375,283.9702453613281,296.2109680175781,299.29833984375,293.1499938964844,293.1499938964844,280.6499938964844,32919.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406457304954529,1.0,0.0,0.0,3.823281526565552,3.823306560516357,9.753620133778895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.1640625,0.0,1710.492919921875,1895.4371337890625,0.0,2847.7490234375,0.9418665766716005,1.0,0.0,3.0,1.0,0.0
18087840,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9990000128746032,0.4834094643592834,0.3650266528129577,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8476817607879639,0.2479295581579208,0.2351933866739273,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8792819976806641,0.2769233882427215,0.1940189152956009,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8290198445320129,0.2307805866003036,0.2191194742918014,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.72646164894104,0.1534130126237869,0.6936740875244141,285.09326171875,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.5006408691406,285.0945129394531,1.0,0.3882141709327698,1.0,1.0,0.0,1.0,-2.0490167140960693,2.049013376235962,3.341220917718601e-06,1.555311918258667,1.0,1.0,0.0,69.173583984375,85.0,48438.45703125,0.0,732.2428588867188,1.0,280.943359375,283.9702453613281,296.2109680175781,299.29833984375,293.1499938964844,293.1499938964844,280.6499938964844,32919.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406457304954529,1.0,0.0,0.0,3.823281526565552,3.823306560516357,9.753620133778895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.1640625,0.0,1710.492919921875,1895.4371337890625,0.0,2847.7490234375,0.9418665766716005,1.0,0.0,3.0,1.0,0.0
18087900,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9990000128746032,0.4861348867416382,0.3690850138664245,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8464792370796204,0.249443918466568,0.2367553263902664,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8773713707923889,0.2780356705188751,0.1949235051870346,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8277778029441833,0.2320955246686935,0.2204886078834533,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7256191968917847,0.1544513702392578,0.6987593770027161,284.9593505859375,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.50067138671875,284.9441223144531,1.0,0.3914066255092621,1.0,1.0,0.0,1.0,-2.064605951309204,2.0646026134490967,3.391997779544909e-06,1.5674492120742798,0.9758320450782776,0.9758320450782776,0.0,70.5040512084961,85.0,49762.03515625,0.0,750.0620727539062,1.0,280.69317626953125,283.7930603027344,296.2827453613281,299.5498962402344,293.1499938964844,293.1499938964844,280.6499938964844,33902.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500033617019653,1.0,0.0,0.0,3.858683824539185,3.858709573745728,9.93508706415014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.62158203125,0.0,1761.3812255859375,1895.4371337890625,0.0,2935.302001953125,0.9502788186073304,1.0,0.0,3.0,1.0,0.0
18087960,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9990000128746032,0.4883185029029846,0.3737805783748626,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8445923924446106,0.2507426142692566,0.2380949109792709,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8746450543403625,0.2788501977920532,0.1955975890159607,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8258761167526245,0.2332027405500412,0.2216464132070541,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.724199652671814,0.155338704586029,0.7031925916671753,284.9193725585937,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.49737548828125,284.9219665527344,1.0,0.3945921063423157,1.0,1.0,0.0,1.0,-2.0793802738189697,2.079376697540283,3.4405368296575034e-06,1.578972339630127,0.9416224360466005,0.9416224360466005,0.0,71.96656036376953,88.0,50001.78125,0.0,767.88818359375,1.0,280.6559753417969,283.7698059082031,296.2826538085937,299.5318298339844,293.1499938964844,293.1499938964844,280.3500061035156,36223.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554678559303284,1.0,0.0,0.0,3.8358116149902335,3.835837602615357,9.81765651886235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.45458984375,0.0,1751.646240234375,1895.4371337890625,0.0,2986.50830078125,0.9468191266059875,1.0,0.0,3.0,1.0,0.0
18088020,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.4921658337116241,0.3837851881980896,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8402951955795288,0.2532739341259002,0.2405609637498855,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8685683012008667,0.2803646326065063,0.1967150270938873,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8215166926383972,0.2353344708681106,0.2237439304590225,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7207855582237244,0.1570106893777847,0.7111710906028748,284.8758544921875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.48760986328125,284.88525390625,1.0,0.4009161293506622,1.0,1.0,0.0,1.0,-2.1078033447265625,2.107799768447876,3.534977167873876e-06,1.6011441946029663,0.8493319153785706,0.8493319153785706,0.0,75.04830932617188,91.0,50836.75390625,0.0,803.7929077148438,1.0,280.3570556640625,283.7191772460937,296.2787170410156,299.59332275390625,293.1499938964844,293.1499938964844,280.6499938964844,41396.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666367530822754,1.0,0.0,0.0,3.607046127319336,3.607070684432984,8.681537906340964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.486328125,0.0,1525.8077392578125,1895.4371337890625,0.0,3091.26025390625,0.9008541107177734,1.0,0.0,3.0,1.0,0.0
18088080,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.4921658337116241,0.3837851881980896,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8402951955795288,0.2532739341259002,0.2405609637498855,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8685683012008667,0.2803646326065063,0.1967150270938873,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8215166926383972,0.2353344708681106,0.2237439304590225,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7207855582237244,0.1570106893777847,0.7111710906028748,284.8758544921875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.48760986328125,284.88525390625,1.0,0.4009161293506622,1.0,1.0,0.0,1.0,-2.1078033447265625,2.107799768447876,3.534977167873876e-06,1.6011441946029663,0.8493319153785706,0.8493319153785706,0.0,75.04830932617188,91.0,50836.75390625,0.0,803.7929077148438,1.0,280.3570556640625,283.7191772460937,296.2787170410156,299.59332275390625,293.1499938964844,293.1499938964844,280.6499938964844,41396.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666367530822754,1.0,0.0,0.0,3.607046127319336,3.607070684432984,8.681537906340964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.486328125,0.0,1525.8077392578125,1895.4371337890625,0.0,3091.26025390625,0.9008541107177734,1.0,0.0,3.0,1.0,0.0
18088140,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.4977000951766968,0.3921300172805786,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8379998207092285,0.2567445337772369,0.2436631619930267,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8648239374160767,0.2830308675765991,0.1984075903892517,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8190376162528992,0.2383266389369964,0.2264144569635391,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7189964652061462,0.1592963933944702,0.7209393382072449,285.05767822265625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4883728027344,285.056396484375,1.0,0.4072957634925842,1.0,1.0,0.0,1.0,-2.1385231018066406,2.138519525527954,3.6385322346177418e-06,1.625058650970459,1.0,1.0,0.0,77.88416290283203,94.0,51030.13671875,0.0,841.79248046875,1.0,280.6430969238281,283.8774108886719,296.2313842773437,299.4756164550781,293.1499938964844,293.1499938964844,280.3500061035156,32206.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584434986114502,1.0,0.0,0.0,3.772938251495361,3.772962808609009,9.498448321210162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.1015625,0.0,1644.9517822265625,1895.4371337890625,0.0,3014.40771484375,0.9302782416343688,1.0,0.0,3.0,1.0,0.0
18088200,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.4977000951766968,0.3921300172805786,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8379998207092285,0.2567445337772369,0.2436631619930267,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8648239374160767,0.2830308675765991,0.1984075903892517,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8190376162528992,0.2383266389369964,0.2264144569635391,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7189964652061462,0.1592963933944702,0.7209393382072449,285.05767822265625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4883728027344,285.056396484375,1.0,0.4072957634925842,1.0,1.0,0.0,1.0,-2.1385231018066406,2.138519525527954,3.6385322346177418e-06,1.625058650970459,1.0,1.0,0.0,77.88416290283203,94.0,51030.13671875,0.0,841.79248046875,1.0,280.6430969238281,283.8774108886719,296.2313842773437,299.4756164550781,293.1499938964844,293.1499938964844,280.3500061035156,32206.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584434986114502,1.0,0.0,0.0,3.772938251495361,3.772962808609009,9.498448321210162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.1015625,0.0,1644.9517822265625,1895.4371337890625,0.0,3014.40771484375,0.9302782416343688,1.0,0.0,3.0,1.0,0.0
18088260,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.5021016597747803,0.4004274606704712,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8358786106109619,0.2598270773887634,0.246814027428627,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8612372279167175,0.2851048409938812,0.2000815868377685,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8167030215263367,0.2409466952085495,0.2291236668825149,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.717444658279419,0.1613969951868057,0.7312226891517639,284.9087219238281,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4838256835937,284.91278076171875,1.0,0.4137605428695678,1.0,1.0,0.0,1.0,-2.1698925495147705,2.169888973236084,3.746066340681864e-06,1.6495524644851685,0.9044293761253356,0.9044293761253356,0.0,80.7890853881836,97.0,52449.23828125,0.0,881.6510620117188,1.0,280.35723876953125,283.7094116210937,296.30322265625,299.7023010253906,293.1499938964844,293.1499938964844,280.04998779296875,37361.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715835809707642,1.0,0.0,0.0,3.736636638641357,3.736661672592163,9.316547675553012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.8017578125,0.0,1642.1397705078125,1895.4371337890625,0.0,3137.665283203125,0.9255447387695312,1.0,0.0,3.0,1.0,0.0
18088320,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.5021016597747803,0.4004274606704712,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8358786106109619,0.2598270773887634,0.246814027428627,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8612372279167175,0.2851048409938812,0.2000815868377685,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8167030215263367,0.2409466952085495,0.2291236668825149,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.717444658279419,0.1613969951868057,0.7312226891517639,284.9087219238281,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4838256835937,284.91278076171875,1.0,0.4137605428695678,1.0,1.0,0.0,1.0,-2.1698925495147705,2.169888973236084,3.746066340681864e-06,1.6495524644851685,0.9044293761253356,0.9044293761253356,0.0,80.7890853881836,97.0,52449.23828125,0.0,881.6510620117188,1.0,280.35723876953125,283.7094116210937,296.30322265625,299.7023010253906,293.1499938964844,293.1499938964844,280.04998779296875,37361.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715835809707642,1.0,0.0,0.0,3.736636638641357,3.736661672592163,9.316547675553012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.8017578125,0.0,1642.1397705078125,1895.4371337890625,0.0,3137.665283203125,0.9255447387695312,1.0,0.0,3.0,1.0,0.0
18088380,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.5058422684669495,0.4095405638217926,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.832989513874054,0.2627813518047333,0.2496460080146789,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8567538261413574,0.2869667410850525,0.2014117538928985,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8135461807250977,0.2434200942516327,0.2315124571323394,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7151193618774414,0.1633680462837219,0.7403901219367981,284.8983764648437,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.471923828125,284.9057312011719,1.0,0.4201530218124389,1.0,1.0,0.0,1.0,-2.1997199058532715,2.199716091156006,3.849876065942226e-06,1.6728391647338867,0.8387669920921326,0.8387669920921326,0.0,83.90126037597656,100.0,53260.90234375,0.0,921.8320922851562,1.0,280.05792236328125,283.6845092773437,296.3022766113281,299.76336669921875,293.1499938964844,293.1499938964844,280.3500061035156,40782.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811503052711487,1.0,0.0,0.0,3.506722927093506,3.506746292114258,8.205332733268733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.62548828125,0.0,1413.9105224609375,1895.4371337890625,0.0,3227.360107421875,0.8787238001823425,1.0,0.0,3.0,1.0,0.0
18088440,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.5058422684669495,0.4095405638217926,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.832989513874054,0.2627813518047333,0.2496460080146789,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8567538261413574,0.2869667410850525,0.2014117538928985,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8135461807250977,0.2434200942516327,0.2315124571323394,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7151193618774414,0.1633680462837219,0.7403901219367981,284.8983764648437,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.471923828125,284.9057312011719,1.0,0.4201530218124389,1.0,1.0,0.0,1.0,-2.1997199058532715,2.199716091156006,3.849876065942226e-06,1.6728391647338867,0.8387669920921326,0.8387669920921326,0.0,83.90126037597656,100.0,53260.90234375,0.0,921.8320922851562,1.0,280.05792236328125,283.6845092773437,296.3022766113281,299.76336669921875,293.1499938964844,293.1499938964844,280.3500061035156,40782.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811503052711487,1.0,0.0,0.0,3.506722927093506,3.506746292114258,8.205332733268733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.62548828125,0.0,1413.9105224609375,1895.4371337890625,0.0,3227.360107421875,0.8787238001823425,1.0,0.0,3.0,1.0,0.0
18088500,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.5084019899368286,0.4135752320289612,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8321105241775513,0.2646155655384063,0.2512519955635071,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8551672697067261,0.2883324325084686,0.202244758605957,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8125138878822327,0.2449821978807449,0.2328752428293228,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7144414782524109,0.1645878851413726,0.7455196380615234,285.04168701171875,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.4717102050781,285.0507507324219,1.0,0.4233554899692535,1.0,1.0,0.0,1.0,-2.215292930603028,2.2152891159057617,3.904633103957167e-06,1.684967875480652,0.9394700527191162,0.9394700527191162,0.0,85.37313079833984,100.0,53029.8203125,0.0,942.627197265625,1.0,280.2991638183594,283.8286437988281,296.2464294433594,299.5765991210937,293.1499938964844,293.1499938964844,280.3500061035156,33893.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874906063079834,1.0,0.0,0.0,3.581815242767334,3.581838130950928,8.560510309507663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.66748046875,0.0,1443.154052734375,1895.4371337890625,0.0,3168.82568359375,0.8909546136856079,1.0,0.0,3.0,1.0,0.0
18088560,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9990000128746032,0.5112422108650208,0.4169737994670868,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8319011330604553,0.2666037976741791,0.2531118988990783,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8543424010276794,0.2898694276809692,0.2033034265041351,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8121590614318848,0.2466878443956375,0.2344726026058197,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7143965363502502,0.1659345626831054,0.7515017986297607,285.050048828125,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.474609375,285.0482177734375,1.0,0.4266064167022705,1.0,1.0,0.0,1.0,-2.231985330581665,2.2319812774658203,3.9637852751184255e-06,1.6979678869247437,0.9792606830596924,0.9792606830596924,0.0,86.73695373535156,88.0,53575.03125,0.0,964.3956909179688,1.0,280.34234619140625,283.814208984375,296.2647705078125,299.6642150878906,293.1499938964844,293.1499938964844,280.04998779296875,31883.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736575245857239,1.0,0.0,0.0,3.690746068954468,3.690769672393799,9.089115451388352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3291015625,0.0,1547.82763671875,1895.4371337890625,0.0,3157.1171875,0.9115080237388612,1.0,0.0,3.0,1.0,0.0
18088620,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.5168758034706116,0.4115956127643585,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8386347889900208,0.2699288427829742,0.2563763558864593,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.860286295413971,0.2920649945735931,0.2049745321273803,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8185774683952332,0.2494813054800033,0.2372296750545501,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7206115126609802,0.1682406812906265,0.7621195912361145,284.90313720703125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4754333496094,284.9075622558594,1.0,0.4274708926677704,1.0,1.0,0.0,1.0,-2.247541904449463,2.247537851333618,4.020115284220083e-06,1.7105398178100586,0.8742847442626953,0.8742847442626953,0.0,85.93065643310547,91.0,54624.328125,0.0,976.9827270507812,1.0,280.0570373535156,283.6550598144531,296.3316955566406,299.8747863769531,293.1499938964844,293.1499938964844,280.3500061035156,38111.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860377073287964,1.0,0.0,0.0,3.625308036804199,3.625332117080689,8.769667374508572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.55908203125,0.0,1521.5589599609375,1895.4371337890625,0.0,3273.1337890625,0.9014365077018738,1.0,0.0,3.0,1.0,0.0
18088680,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.5168758034706116,0.4115956127643585,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8386347889900208,0.2699288427829742,0.2563763558864593,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.860286295413971,0.2920649945735931,0.2049745321273803,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8185774683952332,0.2494813054800033,0.2372296750545501,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7206115126609802,0.1682406812906265,0.7621195912361145,284.90313720703125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4754333496094,284.9075622558594,1.0,0.4274708926677704,1.0,1.0,0.0,1.0,-2.247541904449463,2.247537851333618,4.020115284220083e-06,1.7105398178100586,0.8742847442626953,0.8742847442626953,0.0,85.93065643310547,91.0,54624.328125,0.0,976.9827270507812,1.0,280.0570373535156,283.6550598144531,296.3316955566406,299.8747863769531,293.1499938964844,293.1499938964844,280.3500061035156,38111.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860377073287964,1.0,0.0,0.0,3.625308036804199,3.625332117080689,8.769667374508572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.55908203125,0.0,1521.5589599609375,1895.4371337890625,0.0,3273.1337890625,0.9014365077018738,1.0,0.0,3.0,1.0,0.0
18088740,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.525748610496521,0.4082064926624298,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8443756103515625,0.2738432586193084,0.2598141431808471,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8651295304298401,0.2949404120445251,0.206761285662651,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8238211870193481,0.2528039216995239,0.2401289939880371,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.725807785987854,0.1709841191768646,0.7734742760658264,285.0538635253906,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5028076171875,285.0521545410156,1.0,0.4300857186317444,1.0,1.0,0.0,1.0,-2.2668561935424805,2.266852140426636,4.089622052561026e-06,1.7255513668060305,1.0,1.0,0.0,85.72718048095703,94.0,54581.75390625,0.0,995.9080810546876,1.0,280.3432006835937,283.7951965332031,296.2915954589844,299.7599792480469,293.1499938964844,293.1499938964844,280.04998779296875,32168.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798549771308899,1.0,0.0,0.0,3.7810237407684326,3.78104829788208,9.53920221036242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.8662109375,0.0,1654.1854248046875,1895.4371337890625,0.0,3215.221435546875,0.9319398403167723,1.0,0.0,3.0,1.0,0.0
18088800,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.525748610496521,0.4082064926624298,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8443756103515625,0.2738432586193084,0.2598141431808471,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8651295304298401,0.2949404120445251,0.206761285662651,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8238211870193481,0.2528039216995239,0.2401289939880371,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.725807785987854,0.1709841191768646,0.7734742760658264,285.0538635253906,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5028076171875,285.0521545410156,1.0,0.4300857186317444,1.0,1.0,0.0,1.0,-2.2668561935424805,2.266852140426636,4.089622052561026e-06,1.7255513668060305,1.0,1.0,0.0,85.72718048095703,94.0,54581.75390625,0.0,995.9080810546876,1.0,280.3432006835937,283.7951965332031,296.2915954589844,299.7599792480469,293.1499938964844,293.1499938964844,280.04998779296875,32168.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798549771308899,1.0,0.0,0.0,3.7810237407684326,3.78104829788208,9.53920221036242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.8662109375,0.0,1654.1854248046875,1895.4371337890625,0.0,3215.221435546875,0.9319398403167723,1.0,0.0,3.0,1.0,0.0
18088860,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.5308116674423218,0.4075255095958709,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8472286462783813,0.2761402726173401,0.2621380984783172,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8673192262649536,0.2964746952056885,0.207986831665039,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8263442516326904,0.254733681678772,0.2420978397130966,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7284716367721558,0.1726570129394531,0.7814011573791504,284.88690185546875,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.51318359375,284.884521484375,1.0,0.432378888130188,1.0,1.0,0.0,1.0,-2.2821898460388184,2.2821855545043945,4.145409548073076e-06,1.7375586032867432,0.9083845615386964,0.9083845615386964,0.0,86.06295776367188,94.0,55798.0234375,0.0,1013.0594482421876,1.0,280.0763244628906,283.607177734375,296.362060546875,300.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,36356.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897733688354492,1.0,0.0,0.0,3.779719352722168,3.7797446250915527,9.53262258462928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.2119140625,0.0,1685.0968017578125,1895.4371337890625,0.0,3308.088134765625,0.9330499172210692,1.0,0.0,3.0,1.0,0.0
