time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.5333859920501709,0.4079952836036682,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8480998277664185,0.2773451805114746,0.2632835209369659,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8677229285240173,0.2972206473350525,0.2085166424512863,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8270587921142578,0.2557328641414642,0.2430522888898849,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7293583154678345,0.1735353916883468,0.7853955030441284,284.901611328125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.51580810546875,284.9056091308594,1.0,0.4338123500347137,1.0,1.0,0.0,1.0,-2.2907114028930664,2.2907071113586426,4.176582478976343e-06,1.7442288398742676,0.9037710428237916,0.9037710428237916,0.0,86.45623016357422,97.0,55881.00390625,0.0,1023.4852294921876,1.0,280.0569763183594,283.6261901855469,296.3538818359375,299.97021484375,293.1499938964844,293.1499938964844,279.75,37492.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919580578804016,1.0,0.0,0.0,3.738924026489258,3.738949060440064,9.327957286586752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.3994140625,0.0,1645.8077392578125,1895.4371337890625,0.0,3328.5146484375,0.9262318015098572,1.0,0.0,3.0,1.0,0.0
18088980,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.5401838421821594,0.4106055796146393,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8496448993682861,0.2807628810405731,0.2664734125137329,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8679012060165405,0.2993634045124054,0.209979623556137,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8281984925270081,0.2585572302341461,0.2456942945718765,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7310534715652466,0.1759913861751556,0.7963986396789551,284.89862060546875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.520263671875,284.90447998046875,1.0,0.4382626116275787,1.0,1.0,0.0,1.0,-2.3158271312713623,2.3158228397369385,4.2691108319559135e-06,1.7638485431671145,0.8406226634979248,0.8406226634979248,0.0,87.91946411132812,100.0,56587.69921875,0.0,1055.8143310546875,1.0,279.7579345703125,283.60601806640625,296.3511047363281,300.02008056640625,293.1499938964844,293.1499938964844,280.04998779296875,40552.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998926877975464,1.0,0.0,0.0,3.512498378753662,3.512521982192993,8.232382811002026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.375,0.0,1418.28515625,1895.4371337890625,0.0,3402.583984375,0.8797851800918579,1.0,0.0,3.0,1.0,0.0
18089040,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.5401838421821594,0.4106055796146393,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8496448993682861,0.2807628810405731,0.2664734125137329,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8679012060165405,0.2993634045124054,0.209979623556137,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8281984925270081,0.2585572302341461,0.2456942945718765,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7310534715652466,0.1759913861751556,0.7963986396789551,284.89862060546875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.520263671875,284.90447998046875,1.0,0.4382626116275787,1.0,1.0,0.0,1.0,-2.3158271312713623,2.3158228397369385,4.2691108319559135e-06,1.7638485431671145,0.8406226634979248,0.8406226634979248,0.0,87.91946411132812,100.0,56587.69921875,0.0,1055.8143310546875,1.0,279.7579345703125,283.60601806640625,296.3511047363281,300.02008056640625,293.1499938964844,293.1499938964844,280.04998779296875,40552.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998926877975464,1.0,0.0,0.0,3.512498378753662,3.512521982192993,8.232382811002026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.375,0.0,1418.28515625,1895.4371337890625,0.0,3402.583984375,0.8797851800918579,1.0,0.0,3.0,1.0,0.0
18089100,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.5441675782203674,0.4119501709938049,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8506074547767639,0.2828495800495147,0.268287181854248,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8682281970977783,0.3008906841278076,0.2109045535326004,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8289412260055542,0.2603148221969604,0.2472113668918609,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.732042670249939,0.1774609684944152,0.8025201559066772,285.0370178222656,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.52783203125,285.0447692871094,1.0,0.440734326839447,1.0,1.0,0.0,1.0,-2.329906702041626,2.329902410507202,4.321374035498593e-06,1.7748037576675415,0.9372878670692444,0.9372878670692444,0.0,88.71531677246094,100.0,56311.4296875,0.0,1074.11572265625,1.0,279.999267578125,283.7470397949219,296.29998779296875,299.83319091796875,293.1499938964844,293.1499938964844,280.04998779296875,33985.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935859799385071,1.0,0.0,0.0,3.583142042160034,3.583164930343628,8.56685346661834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.35546875,0.0,1445.2496337890625,1895.4371337890625,0.0,3343.72705078125,0.8912591338157654,1.0,0.0,3.0,1.0,0.0
18089160,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.5483371615409851,0.4129884839057922,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8520314693450928,0.2850827574729919,0.2703593969345093,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8690799474716187,0.3025794923305511,0.2120559960603714,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8301178216934204,0.2622108459472656,0.2489685267210006,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7334300875663757,0.1790490746498108,0.809498131275177,285.04034423828125,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.537109375,285.03857421875,1.0,0.4433869123458862,1.0,1.0,0.0,1.0,-2.345519542694092,2.345515012741089,4.37971493738587e-06,1.7869484424591064,0.9710826277732848,0.9710826277732848,0.0,89.49190521240234,103.0,56844.8046875,0.0,1094.2171630859375,1.0,280.0423583984375,283.7308654785156,296.3199768066406,299.92291259765625,293.1499938964844,293.1499938964844,279.75,32150.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892245888710022,1.0,0.0,0.0,3.6857500076293945,3.6857738494873047,9.064524988389168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.4501953125,0.0,1544.2249755859375,1895.4371337890625,0.0,3331.204833984375,0.9105303883552552,1.0,0.0,3.0,1.0,0.0
18089220,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9990000128746032,0.554997980594635,0.4168600440025329,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8533249497413635,0.2889129817485809,0.2741740942001343,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8690428137779236,0.3051230609416961,0.2140166461467743,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8310181498527527,0.2654094696044922,0.2521803975105285,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7349691390991211,0.1818265169858932,0.8226518630981445,284.91815185546875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.53875732421875,284.9228210449219,1.0,0.4490224123001098,1.0,1.0,0.0,1.0,-2.376772165298462,2.376767635345459,4.498171620070934e-06,1.8114992380142207,0.8825043439865112,0.8825043439865112,0.0,91.51318359375,106.0,58195.62109375,0.0,1137.0604248046875,1.0,279.7571105957031,283.5901794433594,296.3866882324219,300.14361572265625,293.1499938964844,293.1499938964844,280.04998779296875,37573.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037671685218812,1.0,0.0,0.0,3.62601637840271,3.626040458679199,8.77309446423169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.216796875,0.0,1518.3455810546875,1895.4371337890625,0.0,3438.674072265625,0.9014840126037598,1.0,0.0,3.0,1.0,0.0
18089280,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9990000128746032,0.554997980594635,0.4168600440025329,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8533249497413635,0.2889129817485809,0.2741740942001343,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8690428137779236,0.3051230609416961,0.2140166461467743,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8310181498527527,0.2654094696044922,0.2521803975105285,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7349691390991211,0.1818265169858932,0.8226518630981445,284.91815185546875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.53875732421875,284.9228210449219,1.0,0.4490224123001098,1.0,1.0,0.0,1.0,-2.376772165298462,2.376767635345459,4.498171620070934e-06,1.8114992380142207,0.8825043439865112,0.8825043439865112,0.0,91.51318359375,106.0,58195.62109375,0.0,1137.0604248046875,1.0,279.7571105957031,283.5901794433594,296.3866882324219,300.14361572265625,293.1499938964844,293.1499938964844,280.04998779296875,37573.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037671685218812,1.0,0.0,0.0,3.62601637840271,3.626040458679199,8.77309446423169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.216796875,0.0,1518.3455810546875,1895.4371337890625,0.0,3438.674072265625,0.9014840126037598,1.0,0.0,3.0,1.0,0.0
18089340,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9990000128746032,0.5624629855155945,0.4211388230323791,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.854514479637146,0.2933399975299835,0.2781779170036316,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8689199090003967,0.3083660900592804,0.2161221355199813,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8318124413490295,0.2691465616226196,0.255552589893341,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7363818883895874,0.1849702000617981,0.8362699747085571,285.07000732421875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5478515625,285.0697326660156,1.0,0.455002099275589,1.0,1.0,0.0,1.0,-2.4096624851226807,2.4096579551696777,4.624759640137199e-06,1.83740782737732,1.0,1.0,0.0,93.72190856933594,109.0,58417.82421875,0.0,1183.58251953125,1.0,280.04302978515625,283.7292785644531,296.3577880859375,300.0599670410156,293.1499938964844,293.1499938964844,279.75,32317.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992508053779602,1.0,0.0,0.0,3.788083076477051,3.788107633590698,9.574855539540297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.5478515625,0.0,1663.68994140625,1895.4371337890625,0.0,3396.599853515625,0.9334696531295776,1.0,0.0,3.0,1.0,0.0
18089400,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9990000128746032,0.5624629855155945,0.4211388230323791,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.854514479637146,0.2933399975299835,0.2781779170036316,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8689199090003967,0.3083660900592804,0.2161221355199813,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8318124413490295,0.2691465616226196,0.255552589893341,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7363818883895874,0.1849702000617981,0.8362699747085571,285.07000732421875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5478515625,285.0697326660156,1.0,0.455002099275589,1.0,1.0,0.0,1.0,-2.4096624851226807,2.4096579551696777,4.624759640137199e-06,1.83740782737732,1.0,1.0,0.0,93.72190856933594,109.0,58417.82421875,0.0,1183.58251953125,1.0,280.04302978515625,283.7292785644531,296.3577880859375,300.0599670410156,293.1499938964844,293.1499938964844,279.75,32317.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992508053779602,1.0,0.0,0.0,3.788083076477051,3.788107633590698,9.574855539540297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.5478515625,0.0,1663.68994140625,1895.4371337890625,0.0,3396.599853515625,0.9334696531295776,1.0,0.0,3.0,1.0,0.0
18089460,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.5684779286384583,0.4263418316841125,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8550251126289368,0.2972747385501861,0.2821317315101623,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8680598735809326,0.3109563589096069,0.2181461751461029,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8319819569587708,0.2724262773990631,0.2588793337345123,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7372615337371826,0.1878089159727096,0.8498683571815491,284.91619873046875,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5433654785156,284.9197692871094,1.0,0.4612676203250885,1.0,1.0,0.0,1.0,-2.443433284759521,2.4434285163879395,4.756240741699003e-06,1.8637930154800413,0.9264236092567444,0.9264236092567444,0.0,96.21453094482422,112.0,60087.8125,0.0,1233.4759521484375,1.0,279.75604248046875,283.5496826171875,296.4195251464844,300.2948303222656,293.1499938964844,293.1499938964844,279.45001220703125,36511.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121257066726683,1.0,0.0,0.0,3.783217668533325,3.783243179321289,9.55027644522488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.9873046875,0.0,1690.456298828125,1895.4371337890625,0.0,3516.320556640625,0.9354307055473328,1.0,0.0,3.0,1.0,0.0
18089520,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.5684779286384583,0.4263418316841125,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8550251126289368,0.2972747385501861,0.2821317315101623,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8680598735809326,0.3109563589096069,0.2181461751461029,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8319819569587708,0.2724262773990631,0.2588793337345123,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7372615337371826,0.1878089159727096,0.8498683571815491,284.91619873046875,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5433654785156,284.9197692871094,1.0,0.4612676203250885,1.0,1.0,0.0,1.0,-2.443433284759521,2.4434285163879395,4.756240741699003e-06,1.8637930154800413,0.9264236092567444,0.9264236092567444,0.0,96.21453094482422,112.0,60087.8125,0.0,1233.4759521484375,1.0,279.75604248046875,283.5496826171875,296.4195251464844,300.2948303222656,293.1499938964844,293.1499938964844,279.45001220703125,36511.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121257066726683,1.0,0.0,0.0,3.783217668533325,3.783243179321289,9.55027644522488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.9873046875,0.0,1690.456298828125,1895.4371337890625,0.0,3516.320556640625,0.9354307055473328,1.0,0.0,3.0,1.0,0.0
18089580,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.5735628008842468,0.4330515563488006,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8541553020477295,0.3010077774524688,0.2856773436069488,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8657128214836121,0.3132982552051544,0.2197899669408798,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8308554887771606,0.2754967808723449,0.2618106007575989,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7369129657745361,0.1904356628656387,0.8619281053543091,284.9003601074219,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.53192138671875,284.90545654296875,1.0,0.4675809144973755,1.0,1.0,0.0,1.0,-2.4757425785064697,2.4757375717163086,4.883665496890899e-06,1.8889530897140503,0.8606433272361755,0.8606433272361755,0.0,99.0716323852539,115.0,61054.3828125,0.0,1284.371826171875,1.0,279.4574584960937,283.5095520019531,296.4176025390625,300.3645935058594,293.1499938964844,293.1499938964844,279.75,39762.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209474325180054,1.0,0.0,0.0,3.5988917350769043,3.5989160537719727,8.642330158181721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.994140625,0.0,1504.8076171875,1895.4371337890625,0.0,3597.899169921875,0.8978733420372009,1.0,0.0,3.0,1.0,0.0
18089640,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.5735628008842468,0.4330515563488006,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8541553020477295,0.3010077774524688,0.2856773436069488,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8657128214836121,0.3132982552051544,0.2197899669408798,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8308554887771606,0.2754967808723449,0.2618106007575989,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7369129657745361,0.1904356628656387,0.8619281053543091,284.9003601074219,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.53192138671875,284.90545654296875,1.0,0.4675809144973755,1.0,1.0,0.0,1.0,-2.4757425785064697,2.4757375717163086,4.883665496890899e-06,1.8889530897140503,0.8606433272361755,0.8606433272361755,0.0,99.0716323852539,115.0,61054.3828125,0.0,1284.371826171875,1.0,279.4574584960937,283.5095520019531,296.4176025390625,300.3645935058594,293.1499938964844,293.1499938964844,279.75,39762.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209474325180054,1.0,0.0,0.0,3.5988917350769043,3.5989160537719727,8.642330158181721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.994140625,0.0,1504.8076171875,1895.4371337890625,0.0,3597.899169921875,0.8978733420372009,1.0,0.0,3.0,1.0,0.0
18089700,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.5767720341682434,0.435963898897171,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8542097806930542,0.3032639920711517,0.2876549661159515,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8650990128517151,0.314940869808197,0.2207973152399063,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8307461738586426,0.2773903906345367,0.2634597718715668,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7371137142181396,0.1919945925474167,0.8684874773025513,285.0433959960937,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5329895019531,285.0503234863281,1.0,0.4707839488983154,1.0,1.0,0.0,1.0,-2.492689371109009,2.492684364318848,4.951087703375379e-06,1.902092456817627,0.9619720578193665,0.9619720578193665,0.0,100.42794036865234,115.0,60786.5625,0.0,1310.9459228515625,1.0,279.7013244628906,283.65557861328125,296.36932373046875,300.17919921875,293.1499938964844,293.1499938964844,279.75,33805.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155125617980956,1.0,0.0,0.0,3.666536331176758,3.666560173034668,8.97026495749742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.52734375,0.0,1535.1492919921875,1895.4371337890625,0.0,3547.689208984375,0.909615397453308,1.0,0.0,3.0,1.0,0.0
18089760,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.580221951007843,0.4382403492927551,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8549275994300842,0.3056724369525909,0.2899040579795837,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8652207851409912,0.3167571425437927,0.2220441251993179,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.83126300573349,0.2794356048107147,0.2653657793998718,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7378819584846497,0.1936825960874557,0.8759571313858032,285.0483093261719,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5365905761719,285.04705810546875,1.0,0.4740650653839111,1.0,1.0,0.0,1.0,-2.5108895301818848,2.510884523391724,5.02401508128969e-06,1.9161977767944336,0.9990015625953674,0.9990015625953674,0.0,101.6735382080078,118.0,61375.69140625,0.0,1338.9442138671875,1.0,279.7430419921875,283.6429138183594,296.3888854980469,300.2740478515625,293.1499938964844,293.1499938964844,279.45001220703125,32221.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91480952501297,1.0,0.0,0.0,3.763462543487549,3.763487100601196,9.450798188481712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.369140625,0.0,1633.954833984375,1895.4371337890625,0.0,3541.182861328125,0.9281348586082458,1.0,0.0,3.0,1.0,0.0
18089820,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.5854352712631226,0.4439941346645355,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8552235960960388,0.3097772598266601,0.2940224707126617,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8642191290855408,0.31950843334198,0.224177286028862,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8312615752220154,0.2828802764415741,0.2688483297824859,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7385332584381104,0.1966161280870437,0.8899806141853333,284.91864013671875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5282897949219,284.92266845703125,1.0,0.4806886315345764,1.0,1.0,0.0,1.0,-2.5463531017303467,2.5463478565216064,5.167829840502236e-06,1.9437562227249143,0.9093153476715088,0.9093153476715088,0.0,104.47425842285156,121.0,62954.53125,0.0,1396.166748046875,1.0,279.456298828125,283.4890441894531,296.4512634277344,300.5060729980469,293.1499938964844,293.1499938964844,279.1499938964844,37070.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263147711753844,1.0,0.0,0.0,3.7286314964294434,3.728656530380249,9.276672585656344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.736328125,0.0,1630.6036376953125,1895.4371337890625,0.0,3647.316650390625,0.9237951636314392,1.0,0.0,3.0,1.0,0.0
18089880,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.5854352712631226,0.4439941346645355,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8552235960960388,0.3097772598266601,0.2940224707126617,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8642191290855408,0.31950843334198,0.224177286028862,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8312615752220154,0.2828802764415741,0.2688483297824859,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7385332584381104,0.1966161280870437,0.8899806141853333,284.91864013671875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5282897949219,284.92266845703125,1.0,0.4806886315345764,1.0,1.0,0.0,1.0,-2.5463531017303467,2.5463478565216064,5.167829840502236e-06,1.9437562227249143,0.9093153476715088,0.9093153476715088,0.0,104.47425842285156,121.0,62954.53125,0.0,1396.166748046875,1.0,279.456298828125,283.4890441894531,296.4512634277344,300.5060729980469,293.1499938964844,293.1499938964844,279.1499938964844,37070.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263147711753844,1.0,0.0,0.0,3.7286314964294434,3.728656530380249,9.276672585656344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.736328125,0.0,1630.6036376953125,1895.4371337890625,0.0,3647.316650390625,0.9237951636314392,1.0,0.0,3.0,1.0,0.0
18089940,297.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5899651050567627,0.4507613182067871,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8545538783073425,0.3137488961219787,0.2977868318557739,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8622003793716431,0.3221069872379303,0.2259946018457412,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8303621411323547,0.2861890494823456,0.2719971537590027,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7383248805999756,0.1994049400091171,0.9027258157730104,284.91357421875,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5159912109375,284.9164123535156,1.0,0.4872637391090393,1.0,1.0,0.0,1.0,-2.580291748046875,2.580286264419556,5.307404080667766e-06,1.9701329469680784,0.8574256300926208,0.8574256300926208,0.0,107.5278091430664,124.0,63982.5546875,0.0,1453.9232177734375,1.0,279.1582946777344,283.4529724121094,296.4526062011719,300.5824279785156,293.1499938964844,293.1499938964844,279.45001220703125,39111.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934131681919098,1.0,0.0,0.0,3.5604071617126465,3.560430765151977,8.458486036033719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.6884765625,0.0,1458.4656982421875,1895.4371337890625,0.0,3718.953125,0.8888712525367737,1.0,0.0,3.0,1.0,0.0
18090000,297.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5899651050567627,0.4507613182067871,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8545538783073425,0.3137488961219787,0.2977868318557739,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8622003793716431,0.3221069872379303,0.2259946018457412,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8303621411323547,0.2861890494823456,0.2719971537590027,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7383248805999756,0.1994049400091171,0.9027258157730104,284.91357421875,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5159912109375,284.9164123535156,1.0,0.4872637391090393,1.0,1.0,0.0,1.0,-2.580291748046875,2.580286264419556,5.307404080667766e-06,1.9701329469680784,0.8574256300926208,0.8574256300926208,0.0,107.5278091430664,124.0,63982.5546875,0.0,1453.9232177734375,1.0,279.1582946777344,283.4529724121094,296.4526062011719,300.5824279785156,293.1499938964844,293.1499938964844,279.45001220703125,39111.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934131681919098,1.0,0.0,0.0,3.5604071617126465,3.560430765151977,8.458486036033719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.6884765625,0.0,1458.4656982421875,1895.4371337890625,0.0,3718.953125,0.8888712525367737,1.0,0.0,3.0,1.0,0.0
18090060,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.5937014222145081,0.4564560651779175,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8538462519645691,0.316891074180603,0.3007819354534149,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8605989217758179,0.3243462443351745,0.227565661072731,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8295011520385742,0.2888149321079254,0.2745154500007629,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7379311919212341,0.2015241533517837,0.9125627279281616,284.9342346191406,284.95001220703125,297.57568359375,293.4356689453125,297.5621337890625,297.5130615234375,284.917236328125,1.0,0.4919710159301758,0.8326818346977234,0.8326818346977234,0.2879999876022339,1.0,-2.607462882995605,2.0442051887512207,0.5632576942443848,1.4302265644073486,0.8821901082992554,0.8821901082992554,0.0,109.7555694580078,124.0,60513.4140625,0.0,1497.7362060546875,1.0,279.4278259277344,283.4195251464844,296.4038391113281,300.3518371582031,293.1499938964844,293.1499938964844,279.45001220703125,34850.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269105792045592,1.0,0.0,0.0,3.6401758193969727,3.640199422836304,8.841745398058265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.36328125,0.0,1513.6868896484375,1895.4371337890625,0.0,3652.791259765625,0.9007897973060608,1.0,0.0,3.0,1.0,0.0
18090120,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9990000128746032,0.5945876240730286,0.4589322507381439,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8533552885055542,0.317877322435379,0.3018786013126373,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8597601652145386,0.3249478042125702,0.2281242161989212,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8289621472358704,0.2896139621734619,0.2754276990890503,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7375702261924744,0.2021650373935699,0.9160686135292052,284.8624267578125,284.95001220703125,297.5852966308594,293.4393615722656,297.5594177246094,297.5072326660156,284.8551330566406,1.0,0.4937746524810791,0.7676137089729309,0.7676137089729309,0.4000000059604645,1.0,-2.6177351474761963,1.7428480386734009,0.8748871088027954,1.1274276971817017,0.8237569332122803,0.8237569332122803,0.0,110.6855010986328,127.0,58090.328125,0.0,1514.7135009765625,1.0,279.4419250488281,283.3475952148437,296.3941955566406,300.2522888183594,293.1499938964844,293.1499938964844,279.75,39429.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234741926193236,1.0,0.0,0.0,3.5616331100463867,3.561656951904297,8.464311918032763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.57763671875,0.0,1462.0982666015625,1895.4371337890625,0.0,3621.185546875,0.8855708837509155,1.0,0.0,3.0,1.0,0.0
18090180,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.5975019335746765,0.4675178825855255,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8513184189796448,0.3213101327419281,0.3052652478218078,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8564733862876892,0.3270529806613922,0.2296948730945587,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8267422318458557,0.2923521399497986,0.278168261051178,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7358603477478027,0.204237625002861,0.9262443780899048,284.8905334472656,284.95001220703125,297.6180114746094,293.45220947265625,297.5389099121094,297.48565673828125,284.8932800292969,1.0,0.500065267086029,0.535227358341217,0.535227358341217,0.800000011920929,1.0,-2.6495280265808105,1.0617427825927734,1.587785243988037,0.4406409859657287,0.8037218451499939,0.8037218451499939,0.0,114.07706451416016,130.0,51507.50390625,0.0,1572.701416015625,1.0,279.74005126953125,283.3766784667969,296.304931640625,299.6845092773437,293.1499938964844,293.1499938964844,280.04998779296875,40728.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906649351119995,1.0,0.0,0.0,3.379751205444336,3.3797736167907715,7.6218918820814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.0673828125,0.0,1285.5374755859375,1895.4371337890625,0.0,3316.42578125,0.848514199256897,1.0,0.0,3.0,1.0,0.0
18090240,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.5975019335746765,0.4675178825855255,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8513184189796448,0.3213101327419281,0.3052652478218078,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8564733862876892,0.3270529806613922,0.2296948730945587,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8267422318458557,0.2923521399497986,0.278168261051178,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7358603477478027,0.204237625002861,0.9262443780899048,284.8905334472656,284.95001220703125,297.6180114746094,293.45220947265625,297.5389099121094,297.48565673828125,284.8932800292969,1.0,0.500065267086029,0.535227358341217,0.535227358341217,0.800000011920929,1.0,-2.6495280265808105,1.0617427825927734,1.587785243988037,0.4406409859657287,0.8037218451499939,0.8037218451499939,0.0,114.07706451416016,130.0,51507.50390625,0.0,1572.701416015625,1.0,279.74005126953125,283.3766784667969,296.304931640625,299.6845092773437,293.1499938964844,293.1499938964844,280.04998779296875,40728.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906649351119995,1.0,0.0,0.0,3.379751205444336,3.3797736167907715,7.6218918820814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.0673828125,0.0,1285.5374755859375,1895.4371337890625,0.0,3316.42578125,0.848514199256897,1.0,0.0,3.0,1.0,0.0
18090300,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.5991554260253906,0.4713227152824402,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8505854606628418,0.3231113851070404,0.3069295883178711,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8551584482192993,0.3282331228256225,0.2304768860340118,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8258853554725647,0.2937864363193512,0.2794975340366363,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7351568341255188,0.205264538526535,0.9308999180793762,284.98272705078125,284.95001220703125,297.6334228515625,293.45849609375,297.5264892578125,297.4775695800781,284.980224609375,1.0,0.5031815767288208,0.4190342128276825,0.4190342128276825,1.0,1.0,-2.664231061935425,0.8272691369056702,1.8369618654251096,0.2033475190401077,0.8621030449867249,0.8621030449867249,0.0,115.6675262451172,130.0,49307.52734375,0.0,1601.371337890625,1.0,279.9909973144531,283.4600830078125,296.276611328125,299.429443359375,293.1499938964844,293.1499938964844,280.04998779296875,35628.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705002665519714,1.0,0.0,0.0,3.399613618850708,3.3996353149414062,7.711740863669547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.82470703125,0.0,1269.44873046875,1895.4371337890625,0.0,3127.503662109375,0.8510310649871826,1.0,0.0,3.0,1.0,0.0
18090360,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.600744903087616,0.4751383364200592,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8499366641044617,0.3249035179615021,0.3086827099323272,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8539611101150513,0.3294099867343902,0.2313448786735534,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8251042366027832,0.2952099442481994,0.280903697013855,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7344949245452881,0.2062668353319168,0.93570476770401,284.97882080078125,284.95001220703125,297.64825439453125,293.4647216796875,297.52642822265625,297.4698791503906,284.9841613769531,1.0,0.5062537789344788,0.4369127154350281,0.4369127154350281,1.0,1.0,-2.679433584213257,0.8528093695640564,1.8266242742538448,0.2256517857313156,0.865618884563446,0.865618884563446,0.0,117.32859802246094,133.0,49158.2890625,0.0,1630.419921875,1.0,280.0393371582031,283.4711303710937,296.31317138671875,299.4442138671875,293.1499938964844,293.1499938964844,280.3500061035156,35502.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565123081207275,1.0,0.0,0.0,3.4166507720947266,3.416672706604004,7.789229812260601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.00830078125,0.0,1285.235107421875,1895.4371337890625,0.0,2996.2998046875,0.8534300327301025,1.0,0.0,3.0,1.0,0.0
18090420,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9990000128746032,0.6045631170272827,0.482188880443573,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.8491493463516235,0.3288240730762481,0.3123622536659241,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8521491885185242,0.3321768045425415,0.2332455813884735,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8240183591842651,0.2983593344688415,0.2838675677776336,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.733549177646637,0.2084555625915527,0.9456351399421692,285.1031188964844,284.95001220703125,297.6762084960937,293.47686767578125,297.5356750488281,297.46142578125,285.1019287109375,1.0,0.5123238563537598,0.4726697206497192,0.4726697206497192,1.0,1.0,-2.71010971069336,0.9392815828323364,1.770828127861023,0.3054109215736389,1.0,1.0,0.0,120.5293197631836,136.0,49862.0078125,0.0,1689.1019287109375,1.0,280.3412475585937,283.5941162109375,296.4085998535156,299.54278564453125,293.1499938964844,293.1499938964844,280.04998779296875,30263.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397573232650757,1.0,0.0,0.0,3.665354251861572,3.665377378463745,8.96448227649671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.7109375,0.0,1507.2135009765625,1895.4371337890625,0.0,2839.447998046875,0.904263973236084,1.0,0.0,3.0,1.0,0.0
18090480,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9990000128746032,0.6045631170272827,0.482188880443573,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.8491493463516235,0.3288240730762481,0.3123622536659241,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8521491885185242,0.3321768045425415,0.2332455813884735,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8240183591842651,0.2983593344688415,0.2838675677776336,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.733549177646637,0.2084555625915527,0.9456351399421692,285.1031188964844,284.95001220703125,297.6762084960937,293.47686767578125,297.5356750488281,297.46142578125,285.1019287109375,1.0,0.5123238563537598,0.4726697206497192,0.4726697206497192,1.0,1.0,-2.71010971069336,0.9392815828323364,1.770828127861023,0.3054109215736389,1.0,1.0,0.0,120.5293197631836,136.0,49862.0078125,0.0,1689.1019287109375,1.0,280.3412475585937,283.5941162109375,296.4085998535156,299.54278564453125,293.1499938964844,293.1499938964844,280.04998779296875,30263.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397573232650757,1.0,0.0,0.0,3.665354251861572,3.665377378463745,8.96448227649671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.7109375,0.0,1507.2135009765625,1895.4371337890625,0.0,2839.447998046875,0.904263973236084,1.0,0.0,3.0,1.0,0.0
18090540,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9990000128746032,0.6060788035392761,0.4903373122215271,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8473520874977112,0.3318018019199371,0.3155497908592224,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8492885231971741,0.3338517844676971,0.2347280085086822,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8219764828681946,0.3006325960159302,0.2863756120204925,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7317243814468384,0.2099670320749282,0.9538793563842772,284.93072509765625,284.95001220703125,297.7020874023437,293.4887084960937,297.5347900390625,297.4363098144531,284.9317321777344,1.0,0.5182154774665833,0.5084267258644104,0.5084267258644104,1.0,1.0,-2.738443374633789,1.0168190002441406,1.7216243743896484,0.3763923943042755,0.9292767643928528,0.9292767643928528,0.0,123.98151397705078,139.0,52008.01171875,0.0,1746.697509765625,1.0,280.0575561523437,283.3992919921875,296.5427551269531,299.9006652832031,293.1499938964844,293.1499938964844,279.75,34956.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558909893035889,1.0,0.0,0.0,3.7197015285491934,3.719726085662842,9.23229094951239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.0107421875,0.0,1604.150634765625,1895.4371337890625,0.0,2990.474609375,0.9198828935623168,1.0,0.0,3.0,1.0,0.0
18090600,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9990000128746032,0.6060788035392761,0.4903373122215271,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8473520874977112,0.3318018019199371,0.3155497908592224,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8492885231971741,0.3338517844676971,0.2347280085086822,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8219764828681946,0.3006325960159302,0.2863756120204925,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7317243814468384,0.2099670320749282,0.9538793563842772,284.93072509765625,284.95001220703125,297.7020874023437,293.4887084960937,297.5347900390625,297.4363098144531,284.9317321777344,1.0,0.5182154774665833,0.5084267258644104,0.5084267258644104,1.0,1.0,-2.738443374633789,1.0168190002441406,1.7216243743896484,0.3763923943042755,0.9292767643928528,0.9292767643928528,0.0,123.98151397705078,139.0,52008.01171875,0.0,1746.697509765625,1.0,280.0575561523437,283.3992919921875,296.5427551269531,299.9006652832031,293.1499938964844,293.1499938964844,279.75,34956.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558909893035889,1.0,0.0,0.0,3.7197015285491934,3.719726085662842,9.23229094951239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.0107421875,0.0,1604.150634765625,1895.4371337890625,0.0,2990.474609375,0.9198828935623168,1.0,0.0,3.0,1.0,0.0
18090660,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6059368252754211,0.4998663663864136,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.844250500202179,0.33426034450531,0.3180052936077118,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.845079779624939,0.3349688351154327,0.2356035113334655,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8186429738998413,0.3023900687694549,0.2881791591644287,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7286465167999268,0.2109780311584472,0.9592046737670898,284.8799743652344,284.95001220703125,297.7260131835937,293.5002136230469,297.5222473144531,297.4026794433594,284.8842163085937,1.0,0.5237352252006531,0.5041236281394958,0.5041236281394958,1.0,1.0,-2.7624690532684326,1.021732211112976,1.740736961364746,0.3753469586372375,0.837716817855835,0.837716817855835,0.0,127.6904525756836,127.0,52663.37890625,0.0,1800.3511962890625,1.0,279.7579040527344,283.3296203613281,296.5486145019531,299.9880065917969,293.1499938964844,293.1499938964844,280.04998779296875,40456.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693547248840332,1.0,0.0,0.0,3.5202560424804688,3.5202796459198,8.268787041743053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.0244140625,0.0,1425.7166748046875,1895.4371337890625,0.0,3116.7578125,0.8807445764541626,1.0,0.0,3.0,1.0,0.0
18090720,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6059368252754211,0.4998663663864136,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.844250500202179,0.33426034450531,0.3180052936077118,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.845079779624939,0.3349688351154327,0.2356035113334655,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8186429738998413,0.3023900687694549,0.2881791591644287,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7286465167999268,0.2109780311584472,0.9592046737670898,284.8799743652344,284.95001220703125,297.7260131835937,293.5002136230469,297.5222473144531,297.4026794433594,284.8842163085937,1.0,0.5237352252006531,0.5041236281394958,0.5041236281394958,1.0,1.0,-2.7624690532684326,1.021732211112976,1.740736961364746,0.3753469586372375,0.837716817855835,0.837716817855835,0.0,127.6904525756836,127.0,52663.37890625,0.0,1800.3511962890625,1.0,279.7579040527344,283.3296203613281,296.5486145019531,299.9880065917969,293.1499938964844,293.1499938964844,280.04998779296875,40456.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693547248840332,1.0,0.0,0.0,3.5202560424804688,3.5202796459198,8.268787041743053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.0244140625,0.0,1425.7166748046875,1895.4371337890625,0.0,3116.7578125,0.8807445764541626,1.0,0.0,3.0,1.0,0.0
