time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.6088108420372009,0.4951308369636535,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8492295742034912,0.3375354409217834,0.3208402991294861,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.849104106426239,0.3370842635631561,0.2368626296520233,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8229645490646362,0.3048782348632812,0.2902911901473999,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7321385741233826,0.2124600708484649,0.964974284172058,285.0028686523437,284.95001220703125,297.7481384277344,293.5113830566406,297.52410888671875,297.3938293457031,285.0016784667969,1.0,0.523709237575531,0.4998204708099365,0.4998204708099365,1.0,1.0,-2.771190881729126,1.0178061723709106,1.753384709358215,0.3691286742687225,0.9382770657539368,0.9382770657539368,0.0,126.61852264404295,115.0,52158.16015625,0.0,1808.6279296875,1.0,280.04150390625,283.4570007324219,296.491455078125,299.8256225585937,293.1499938964844,293.1499938964844,279.75,33296.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609508872032166,1.0,0.0,0.0,3.6511385440826416,3.6511619091033936,8.895081009541173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.8154296875,0.0,1514.201416015625,1895.4371337890625,0.0,3037.923583984375,0.9036087989807128,1.0,0.0,3.0,1.0,0.0
18090840,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.6088108420372009,0.4951308369636535,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8492295742034912,0.3375354409217834,0.3208402991294861,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.849104106426239,0.3370842635631561,0.2368626296520233,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8229645490646362,0.3048782348632812,0.2902911901473999,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7321385741233826,0.2124600708484649,0.964974284172058,285.0028686523437,284.95001220703125,297.7481384277344,293.5113830566406,297.52410888671875,297.3938293457031,285.0016784667969,1.0,0.523709237575531,0.4998204708099365,0.4998204708099365,1.0,1.0,-2.771190881729126,1.0178061723709106,1.753384709358215,0.3691286742687225,0.9382770657539368,0.9382770657539368,0.0,126.61852264404295,115.0,52158.16015625,0.0,1808.6279296875,1.0,280.04150390625,283.4570007324219,296.491455078125,299.8256225585937,293.1499938964844,293.1499938964844,279.75,33296.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609508872032166,1.0,0.0,0.0,3.6511385440826416,3.6511619091033936,8.895081009541173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.8154296875,0.0,1514.201416015625,1895.4371337890625,0.0,3037.923583984375,0.9036087989807128,1.0,0.0,3.0,1.0,0.0
18090900,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.6110554933547974,0.4887186586856842,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8540237545967102,0.3389351963996887,0.3222473859786987,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.853418231010437,0.3378641307353973,0.2374917417764663,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8272319436073303,0.3059092164039612,0.2913373410701751,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7357620596885681,0.2130685597658157,0.9678292870521544,284.8674621582031,284.95001220703125,297.75860595703125,293.516845703125,297.5271301269531,297.39337158203125,284.862548828125,1.0,0.5222896337509155,0.4976688921451568,0.4976688921451568,1.0,1.0,-2.770627498626709,1.0137230157852173,1.7569044828414917,0.365075021982193,0.8447844386100769,0.8447844386100769,0.0,124.7201690673828,115.0,52918.59765625,0.0,1798.8125,1.0,279.797607421875,283.30401611328125,296.5534973144531,300.0414428710937,293.1499938964844,293.1499938964844,279.75,37877.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676372170448303,1.0,0.0,0.0,3.614259719848633,3.614283561706543,8.716296520105971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.89794921875,0.0,1507.67578125,1895.4371337890625,0.0,3100.6455078125,0.8961153030395508,1.0,0.0,3.0,1.0,0.0
18090960,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.6138899922370911,0.4809176325798034,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.859504222869873,0.3401922583580017,0.3233653008937835,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8583635687828064,0.3384796679019928,0.2378735095262527,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8320680856704712,0.3068025410175323,0.2921153903007507,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7399090528488159,0.2135742902755737,0.9697706699371338,284.8946228027344,284.95001220703125,297.7686767578125,293.522216796875,297.53192138671875,297.3952331542969,284.89764404296875,1.0,0.5200557708740234,0.4972182512283325,0.4972182512283325,1.0,1.0,-2.7663283348083496,1.0109353065490725,1.7553929090499878,0.3631969094276428,0.8378497362136841,0.8378497362136841,0.0,122.30504608154295,118.0,52510.08203125,0.0,1780.87255859375,1.0,279.7577819824219,283.3392639160156,296.544677734375,299.9718017578125,293.1499938964844,293.1499938964844,280.04998779296875,39747.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694968819618225,1.0,0.0,0.0,3.501502513885498,3.50152587890625,8.18092075860477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.21826171875,0.0,1401.0478515625,1895.4371337890625,0.0,3118.091064453125,0.8755744099617004,1.0,0.0,3.0,1.0,0.0
18091020,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.6219968795776367,0.4718319773674011,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8674245476722717,0.3434581160545349,0.3261511027812958,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8652662634849548,0.3405814468860626,0.2391017973423004,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8388773202896118,0.3092692792415619,0.294167160987854,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7457419633865356,0.2151177376508712,0.975532293319702,285.00860595703125,284.95001220703125,297.7877502441406,293.5327453613281,297.5536804199219,297.4187927246094,285.007568359375,1.0,0.5192250609397888,0.4963169693946838,0.4963169693946838,1.0,1.0,-2.7696049213409424,1.010644793510437,1.7589601278305054,0.3623579740524292,0.93772292137146,0.93772292137146,0.0,119.87689208984376,121.0,51975.98046875,0.0,1774.40283203125,1.0,280.0413513183594,283.460205078125,296.50299072265625,299.82159423828125,293.1499938964844,293.1499938964844,279.75,33069.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593966960906982,1.0,0.0,0.0,3.634698390960693,3.634721755981445,8.815156888886122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.828125,0.0,1494.3748779296875,1895.4371337890625,0.0,3023.346923828125,0.8997619152069092,1.0,0.0,3.0,1.0,0.0
18091080,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.6219968795776367,0.4718319773674011,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8674245476722717,0.3434581160545349,0.3261511027812958,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8652662634849548,0.3405814468860626,0.2391017973423004,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8388773202896118,0.3092692792415619,0.294167160987854,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7457419633865356,0.2151177376508712,0.975532293319702,285.00860595703125,284.95001220703125,297.7877502441406,293.5327453613281,297.5536804199219,297.4187927246094,285.007568359375,1.0,0.5192250609397888,0.4963169693946838,0.4963169693946838,1.0,1.0,-2.7696049213409424,1.010644793510437,1.7589601278305054,0.3623579740524292,0.93772292137146,0.93772292137146,0.0,119.87689208984376,121.0,51975.98046875,0.0,1774.40283203125,1.0,280.0413513183594,283.460205078125,296.50299072265625,299.82159423828125,293.1499938964844,293.1499938964844,279.75,33069.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593966960906982,1.0,0.0,0.0,3.634698390960693,3.634721755981445,8.815156888886122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.828125,0.0,1494.3748779296875,1895.4371337890625,0.0,3023.346923828125,0.8997619152069092,1.0,0.0,3.0,1.0,0.0
18091140,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6281102299690247,0.468226820230484,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.872016191482544,0.3461115062236786,0.3287920653820038,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8688002228736877,0.3419568836688995,0.2401882112026214,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8426417708396912,0.3111714720726013,0.2960916459560394,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7489480376243591,0.2162995487451553,0.9812297224998474,284.9052124023437,284.95001220703125,297.8055419921875,293.5429382324219,297.5644226074219,297.4258117675781,284.9081420898437,1.0,0.5201396346092224,0.4954156577587127,0.4954156577587127,1.0,1.0,-2.778911828994751,1.012784719467163,1.766127109527588,0.3631526529788971,0.8462566137313843,0.8462566137313843,0.0,119.27742767333984,124.0,52679.47265625,0.0,1785.724609375,1.0,279.7578125,283.3420715332031,296.56622314453125,299.9947509765625,293.1499938964844,293.1499938964844,280.04998779296875,38966.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681457042694092,1.0,0.0,0.0,3.510509967803955,3.510533094406128,8.223064469348174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.1435546875,0.0,1404.7958984375,1895.4371337890625,0.0,3105.415771484375,0.8770334124565125,1.0,0.0,3.0,1.0,0.0
18091200,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6281102299690247,0.468226820230484,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.872016191482544,0.3461115062236786,0.3287920653820038,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8688002228736877,0.3419568836688995,0.2401882112026214,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8426417708396912,0.3111714720726013,0.2960916459560394,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7489480376243591,0.2162995487451553,0.9812297224998474,284.9052124023437,284.95001220703125,297.8055419921875,293.5429382324219,297.5644226074219,297.4258117675781,284.9081420898437,1.0,0.5201396346092224,0.4954156577587127,0.4954156577587127,1.0,1.0,-2.778911828994751,1.012784719467163,1.766127109527588,0.3631526529788971,0.8462566137313843,0.8462566137313843,0.0,119.27742767333984,124.0,52679.47265625,0.0,1785.724609375,1.0,279.7578125,283.3420715332031,296.56622314453125,299.9947509765625,293.1499938964844,293.1499938964844,280.04998779296875,38966.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681457042694092,1.0,0.0,0.0,3.510509967803955,3.510533094406128,8.223064469348174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.1435546875,0.0,1404.7958984375,1895.4371337890625,0.0,3105.415771484375,0.8770334124565125,1.0,0.0,3.0,1.0,0.0
18091260,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.6331589221954346,0.4675272703170776,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8744372129440308,0.3486803770065307,0.331009954214096,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8703945279121399,0.3435752093791961,0.2411436438560485,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.844501256942749,0.3130805790424347,0.2977097332477569,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7504668235778809,0.217499777674675,0.9859856963157654,285.0285949707031,284.95001220703125,297.8190002441406,293.55084228515625,297.57440185546875,297.4339294433594,285.027099609375,1.0,0.5217612981796265,0.4947509169578552,0.4947509169578552,1.0,1.0,-2.789541482925415,1.0159114599227903,1.7736300230026243,0.3643905520439148,0.9500458240509032,0.9500458240509032,0.0,119.53015899658205,124.0,52283.69921875,0.0,1803.191162109375,1.0,280.0325012207031,283.4698486328125,296.51953125,299.841552734375,293.1499938964844,293.1499938964844,280.04998779296875,32475.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598640561103821,1.0,0.0,0.0,3.636092185974121,3.636115550994873,8.821918981993804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.38916015625,0.0,1491.4775390625,1895.4371337890625,0.0,3027.72998046875,0.8997527956962585,1.0,0.0,3.0,1.0,0.0
18091320,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6343474388122559,0.4674511253833771,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8750455379486084,0.3493299484252929,0.3316374719142914,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8708072304725647,0.3439873456954956,0.241444706916809,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8449698090553284,0.3135652244091034,0.298180490732193,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7508532404899597,0.2178086787462234,0.9874078631401062,285.02154541015625,284.95001220703125,297.8222351074219,293.55279541015625,297.5765380859375,297.4354553222656,285.0204467773437,1.0,0.522281289100647,0.494584709405899,0.494584709405899,1.0,1.0,-2.7928407192230225,1.0169620513916016,1.7758787870407104,0.3647820949554443,0.9553865790367126,0.9553865790367126,0.0,119.64437866210938,127.0,52393.00390625,0.0,1808.8057861328125,1.0,280.04150390625,283.4628295898437,296.530517578125,299.87042236328125,293.1499938964844,293.1499938964844,279.75,32542.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596821427345276,1.0,0.0,0.0,3.6615710258483887,3.6615943908691406,8.945985996433592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7470703125,0.0,1520.130859375,1895.4371337890625,0.0,3026.02392578125,0.9054614305496216,1.0,0.0,3.0,1.0,0.0
18091380,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6383690237998962,0.469827651977539,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8758717775344849,0.3518639802932739,0.3342544138431549,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8705981373786926,0.3452218770980835,0.242498904466629,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8452959656715393,0.315327525138855,0.300059825181961,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7509737610816956,0.2188512235879898,0.9929239749908448,284.9047241210937,284.95001220703125,297.8380126953125,293.5623474121094,297.5769348144531,297.4273376464844,284.9076232910156,1.0,0.5252841711044312,0.4937537610530853,0.4937537610530853,1.0,1.0,-2.809000015258789,1.0221096277236938,1.7868903875350952,0.3662407994270324,0.8597190976142883,0.8597190976142883,0.0,120.94615936279295,130.0,53321.6875,0.0,1840.0283203125,1.0,279.7574462890625,283.3295288085937,296.5941467285156,300.0613098144531,293.1499938964844,293.1499938964844,280.04998779296875,38473.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870183527469635,1.0,0.0,0.0,3.565242290496826,3.565265893936157,8.481474651489407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.05712890625,0.0,1458.9783935546875,1895.4371337890625,0.0,3124.5322265625,0.8885907530784607,1.0,0.0,3.0,1.0,0.0
18091440,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6383690237998962,0.469827651977539,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8758717775344849,0.3518639802932739,0.3342544138431549,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8705981373786926,0.3452218770980835,0.242498904466629,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8452959656715393,0.315327525138855,0.300059825181961,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7509737610816956,0.2188512235879898,0.9929239749908448,284.9047241210937,284.95001220703125,297.8380126953125,293.5623474121094,297.5769348144531,297.4273376464844,284.9076232910156,1.0,0.5252841711044312,0.4937537610530853,0.4937537610530853,1.0,1.0,-2.809000015258789,1.0221096277236938,1.7868903875350952,0.3662407994270324,0.8597190976142883,0.8597190976142883,0.0,120.94615936279295,130.0,53321.6875,0.0,1840.0283203125,1.0,279.7574462890625,283.3295288085937,296.5941467285156,300.0613098144531,293.1499938964844,293.1499938964844,280.04998779296875,38473.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870183527469635,1.0,0.0,0.0,3.565242290496826,3.565265893936157,8.481474651489407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.05712890625,0.0,1458.9783935546875,1895.4371337890625,0.0,3124.5322265625,0.8885907530784607,1.0,0.0,3.0,1.0,0.0
18091500,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.6404920220375061,0.4718384444713592,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8757166862487793,0.3533466160297394,0.3355093896389007,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8699299097061157,0.346090704202652,0.2429805845022201,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8449344038963318,0.3163908123970032,0.3009394705295563,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7505330443382263,0.2194705754518509,0.9953514337539672,285.03253173828125,284.95001220703125,297.8455810546875,293.5669860839844,297.5783386230469,297.4251708984375,285.03692626953125,1.0,0.526986300945282,0.4933382868766784,0.4933382868766784,1.0,1.0,-2.817476272583008,1.02487313747406,1.7926030158996582,0.3667246103286743,0.9503013491630554,0.9503013491630554,0.0,121.8275909423828,130.0,52735.0859375,0.0,1857.49169921875,1.0,280.0003356933594,283.4682312011719,296.5403137207031,299.8662414550781,293.1499938964844,293.1499938964844,280.04998779296875,33562.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643838763237,1.0,0.0,0.0,3.6260621547698975,3.6260852813720703,8.773315585131058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.75927734375,0.0,1488.577392578125,1895.4371337890625,0.0,3070.1259765625,0.9001212120056152,1.0,0.0,3.0,1.0,0.0
18091560,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.642715334892273,0.4735498428344726,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8759773373603821,0.3549669981002807,0.3370223939418793,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.869715690612793,0.3471177518367767,0.2436829954385757,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8449512124061584,0.3175802528858185,0.3020499050617218,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7504282593727112,0.2201840579509735,0.9985267519950868,285.0287170410156,284.95001220703125,297.8529663085937,293.571533203125,297.5806884765625,297.4247741699219,285.0271301269531,1.0,0.5288517475128174,0.4927477836608886,0.4927477836608886,1.0,1.0,-2.827345371246338,1.027901291847229,1.7994440793991089,0.3671344816684723,0.9760945439338684,0.9760945439338684,0.0,122.68292236328124,133.0,53059.23046875,0.0,1877.1209716796875,1.0,280.0425109863281,283.4571533203125,296.553955078125,299.9355773925781,293.1499938964844,293.1499938964844,279.75,32374.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627768754959106,1.0,0.0,0.0,3.716250419616699,3.71627426147461,9.215166869580572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1796875,0.0,1580.5123291015625,1895.4371337890625,0.0,3055.051025390625,0.9175689220428468,1.0,0.0,3.0,1.0,0.0
18091620,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.6450830698013306,0.4790156781673431,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8748118877410889,0.3573769330978393,0.3395737707614898,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.867564857006073,0.3482139110565185,0.2446801364421844,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8434573411941528,0.3191950917243957,0.3038399517536163,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7488482594490051,0.2210389673709869,1.003420352935791,284.89959716796875,284.95001220703125,297.8673400878906,293.5804138183594,297.5745849609375,297.4073791503906,284.902587890625,1.0,0.5328056216239929,0.4915668070316314,0.4915668070316314,1.0,1.0,-2.8462166786193848,1.0334768295288086,1.8127399682998653,0.3682015836238861,0.8732349276542664,0.8732349276542664,0.0,124.97449493408205,136.0,54076.54296875,0.0,1918.180419921875,1.0,279.7568054199219,283.3114318847656,296.6156616210937,300.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,38348.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739232420921326,1.0,0.0,0.0,3.633111715316773,3.633136034011841,8.807462563709123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.9208984375,0.0,1531.9542236328125,1895.4371337890625,0.0,3159.609130859375,0.90330708026886,1.0,0.0,3.0,1.0,0.0
18091680,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.6450830698013306,0.4790156781673431,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8748118877410889,0.3573769330978393,0.3395737707614898,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.867564857006073,0.3482139110565185,0.2446801364421844,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8434573411941528,0.3191950917243957,0.3038399517536163,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7488482594490051,0.2210389673709869,1.003420352935791,284.89959716796875,284.95001220703125,297.8673400878906,293.5804138183594,297.5745849609375,297.4073791503906,284.902587890625,1.0,0.5328056216239929,0.4915668070316314,0.4915668070316314,1.0,1.0,-2.8462166786193848,1.0334768295288086,1.8127399682998653,0.3682015836238861,0.8732349276542664,0.8732349276542664,0.0,124.97449493408205,136.0,54076.54296875,0.0,1918.180419921875,1.0,279.7568054199219,283.3114318847656,296.6156616210937,300.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,38348.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739232420921326,1.0,0.0,0.0,3.633111715316773,3.633136034011841,8.807462563709123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.9208984375,0.0,1531.9542236328125,1895.4371337890625,0.0,3159.609130859375,0.90330708026886,1.0,0.0,3.0,1.0,0.0
18091740,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.6480744481086731,0.4848431944847107,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8735654950141907,0.3603863418102264,0.342257410287857,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.865376353263855,0.3499983847141266,0.2457891851663589,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8418755531311035,0.3213227093219757,0.3057193458080292,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.747125506401062,0.2222004979848861,1.0083097219467163,285.0320739746094,284.95001220703125,297.8812561035156,293.5889587402344,297.5739440917969,297.3986511230469,285.0304870605469,1.0,0.5369711518287659,0.4903858006000519,0.4903858006000519,1.0,1.0,-2.865913391113281,1.0393409729003906,1.8265724182128904,0.3694919049739837,0.9951567649841307,0.9951567649841307,0.0,127.43272399902344,139.0,53751.8515625,0.0,1961.89404296875,1.0,280.0432434082031,283.4480285644531,296.5723876953125,299.9983215332031,293.1499938964844,293.1499938964844,279.75,32514.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666914105415344,1.0,0.0,0.0,3.775591373443604,3.775615930557251,9.51181164055015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.904296875,0.0,1650.459228515625,1895.4371337890625,0.0,3091.77294921875,0.9309596419334412,1.0,0.0,3.0,1.0,0.0
18091800,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.6480744481086731,0.4848431944847107,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8735654950141907,0.3603863418102264,0.342257410287857,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.865376353263855,0.3499983847141266,0.2457891851663589,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8418755531311035,0.3213227093219757,0.3057193458080292,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.747125506401062,0.2222004979848861,1.0083097219467163,285.0320739746094,284.95001220703125,297.8812561035156,293.5889587402344,297.5739440917969,297.3986511230469,285.0304870605469,1.0,0.5369711518287659,0.4903858006000519,0.4903858006000519,1.0,1.0,-2.865913391113281,1.0393409729003906,1.8265724182128904,0.3694919049739837,0.9951567649841307,0.9951567649841307,0.0,127.43272399902344,139.0,53751.8515625,0.0,1961.89404296875,1.0,280.0432434082031,283.4480285644531,296.5723876953125,299.9983215332031,293.1499938964844,293.1499938964844,279.75,32514.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666914105415344,1.0,0.0,0.0,3.775591373443604,3.775615930557251,9.51181164055015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.904296875,0.0,1650.459228515625,1895.4371337890625,0.0,3091.77294921875,0.9309596419334412,1.0,0.0,3.0,1.0,0.0
18091860,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6492530703544617,0.4916757643222809,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8715811967849731,0.362700879573822,0.3447467386722564,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8624566793441772,0.3509804010391235,0.2467289716005325,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8396320939064026,0.3228101432323456,0.3074166178703308,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7448188066482544,0.2228945195674896,1.012584924697876,284.8951721191406,284.95001220703125,297.8948974609375,293.59716796875,297.5648803710937,297.3771667480469,284.8980407714844,1.0,0.5412850379943848,0.4890723526477813,0.4890723526477813,1.0,1.0,-2.8854315280914307,1.0448052883148191,1.840626239776612,0.3708341419696808,0.8872857689857483,0.8872857689857483,0.0,130.22386169433594,142.0,54826.80078125,0.0,2007.4976806640625,1.0,279.7563171386719,283.2939147949219,296.6326599121094,300.1944580078125,293.1499938964844,293.1499938964844,280.04998779296875,38238.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778515458106995,1.0,0.0,0.0,3.701150894165039,3.7011759281158447,9.140435395238456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.662109375,0.0,1607.8043212890625,1895.4371337890625,0.0,3196.443115234375,0.9182773232460022,1.0,0.0,3.0,1.0,0.0
18091920,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6492530703544617,0.4916757643222809,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8715811967849731,0.362700879573822,0.3447467386722564,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8624566793441772,0.3509804010391235,0.2467289716005325,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8396320939064026,0.3228101432323456,0.3074166178703308,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7448188066482544,0.2228945195674896,1.012584924697876,284.8951721191406,284.95001220703125,297.8948974609375,293.59716796875,297.5648803710937,297.3771667480469,284.8980407714844,1.0,0.5412850379943848,0.4890723526477813,0.4890723526477813,1.0,1.0,-2.8854315280914307,1.0448052883148191,1.840626239776612,0.3708341419696808,0.8872857689857483,0.8872857689857483,0.0,130.22386169433594,142.0,54826.80078125,0.0,2007.4976806640625,1.0,279.7563171386719,283.2939147949219,296.6326599121094,300.1944580078125,293.1499938964844,293.1499938964844,280.04998779296875,38238.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778515458106995,1.0,0.0,0.0,3.701150894165039,3.7011759281158447,9.140435395238456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.662109375,0.0,1607.8043212890625,1895.4371337890625,0.0,3196.443115234375,0.9182773232460022,1.0,0.0,3.0,1.0,0.0
18091980,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9990000128746032,0.6512473225593567,0.498389333486557,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8698248863220215,0.3656422197818756,0.3473629653453827,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8597973585128784,0.3526691496372223,0.2477699518203735,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8375767469406128,0.3248282968997955,0.309192806482315,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7426294684410095,0.2239172160625457,1.0168591737747192,285.03631591796875,284.95001220703125,297.9084167480469,293.60504150390625,297.5625915527344,297.36627197265625,285.0354309082031,1.0,0.5456377267837524,0.4877589046955108,0.4877589046955108,1.0,1.0,-2.905169010162353,1.0502862930297852,1.8548827171325684,0.3723551034927368,1.0,1.0,0.0,133.03359985351562,145.0,54395.40234375,0.0,2054.129638671875,1.0,280.0433349609375,283.44110107421875,296.5882568359375,300.0556945800781,293.1499938964844,293.1499938964844,279.75,32996.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705835938453674,1.0,0.0,0.0,3.827399253845215,3.8274245262146,9.774640830073622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.646484375,0.0,1716.0684814453125,1895.4371337890625,0.0,3128.28515625,0.942905843257904,1.0,0.0,3.0,1.0,0.0
18092040,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9990000128746032,0.6512473225593567,0.498389333486557,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8698248863220215,0.3656422197818756,0.3473629653453827,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8597973585128784,0.3526691496372223,0.2477699518203735,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8375767469406128,0.3248282968997955,0.309192806482315,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7426294684410095,0.2239172160625457,1.0168591737747192,285.03631591796875,284.95001220703125,297.9084167480469,293.60504150390625,297.5625915527344,297.36627197265625,285.0354309082031,1.0,0.5456377267837524,0.4877589046955108,0.4877589046955108,1.0,1.0,-2.905169010162353,1.0502862930297852,1.8548827171325684,0.3723551034927368,1.0,1.0,0.0,133.03359985351562,145.0,54395.40234375,0.0,2054.129638671875,1.0,280.0433349609375,283.44110107421875,296.5882568359375,300.0556945800781,293.1499938964844,293.1499938964844,279.75,32996.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705835938453674,1.0,0.0,0.0,3.827399253845215,3.8274245262146,9.774640830073622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.646484375,0.0,1716.0684814453125,1895.4371337890625,0.0,3128.28515625,0.942905843257904,1.0,0.0,3.0,1.0,0.0
18092100,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6516619920730591,0.501650333404541,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8690856695175171,0.3668856620788574,0.3487506210803985,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8586204051971436,0.3532500565052032,0.2483545839786529,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8366773128509521,0.3256317675113678,0.3101506233215332,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7416620254516602,0.2242932021617889,1.0192663669586182,284.894287109375,284.95001220703125,297.9151916503906,293.6088256835937,297.5590209960937,297.3571472167969,284.8877868652344,1.0,0.5478625893592834,0.4871021807193756,0.4871021807193756,1.0,1.0,-2.9155075550079346,1.0532028675079346,1.8623046875,0.3731717467308044,0.9229939579963684,0.9229939579963684,0.0,134.4409942626953,145.0,55597.734375,0.0,2078.464111328125,1.0,279.7939453125,283.2744140625,296.65203857421875,300.2943115234375,293.1499938964844,293.1499938964844,279.75,35777.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781237006187439,1.0,0.0,0.0,3.830733299255371,3.830759048461914,9.791677939574583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.4892578125,0.0,1741.9429931640625,1895.4371337890625,0.0,3198.994140625,0.9440572261810304,1.0,0.0,3.0,1.0,0.0
18092160,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.6515167951583862,0.5057548880577087,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8676039576530457,0.3679057955741882,0.3498165011405945,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8566811084747314,0.353573203086853,0.2486653178930282,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8351048231124878,0.3262211680412292,0.3108129203319549,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7400909066200256,0.2244976907968521,1.0206592082977295,284.8947448730469,284.95001220703125,297.9219970703125,293.612548828125,297.5528564453125,297.34393310546875,284.8973083496094,1.0,0.5500348210334778,0.4864099323749542,0.4864099323749542,1.0,1.0,-2.924569129943848,1.055537462234497,1.8690316677093504,0.3735262453556061,0.9021611213684082,0.9021611213684082,0.0,136.04690551757812,148.0,55539.89453125,0.0,2101.780517578125,1.0,279.7564392089844,283.2807312011719,296.64715576171875,300.25311279296875,293.1499938964844,293.1499938964844,279.45001220703125,38008.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814718723297119,1.0,0.0,0.0,3.763651371002197,3.763676643371582,9.451745768274122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.384765625,0.0,1678.8211669921875,1895.4371337890625,0.0,3230.373046875,0.9320645928382874,1.0,0.0,3.0,1.0,0.0
18092220,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.6507675051689148,0.5142894387245178,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8644109964370728,0.3699633479118347,0.351807177066803,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8525820374488831,0.354235827922821,0.2491637170314788,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8317272663116455,0.327379435300827,0.3119749128818512,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7366963028907776,0.2248404324054718,1.0226502418518066,284.88726806640625,284.95001220703125,297.935791015625,293.6197204589844,297.54119873046875,297.3184509277344,284.88946533203125,1.0,0.5542692542076111,0.4850254952907562,0.4850254952907562,1.0,1.0,-2.9416115283966064,1.0597668886184692,1.8818446397781368,0.3735755383968353,0.8322663903236389,0.8322663903236389,0.0,139.3211212158203,151.0,55882.65625,0.0,2147.26953125,1.0,279.4584045410156,283.2507019042969,296.63836669921875,300.2794494628906,293.1499938964844,293.1499938964844,279.75,40926.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880832195281982,1.0,0.0,0.0,3.520120143890381,3.520143747329712,8.268148121715058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.986328125,0.0,1428.9652099609375,1895.4371337890625,0.0,3292.27734375,0.8812057971954346,1.0,0.0,3.0,1.0,0.0
18092280,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.6507675051689148,0.5142894387245178,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8644109964370728,0.3699633479118347,0.351807177066803,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8525820374488831,0.354235827922821,0.2491637170314788,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8317272663116455,0.327379435300827,0.3119749128818512,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7366963028907776,0.2248404324054718,1.0226502418518066,284.88726806640625,284.95001220703125,297.935791015625,293.6197204589844,297.54119873046875,297.3184509277344,284.88946533203125,1.0,0.5542692542076111,0.4850254952907562,0.4850254952907562,1.0,1.0,-2.9416115283966064,1.0597668886184692,1.8818446397781368,0.3735755383968353,0.8322663903236389,0.8322663903236389,0.0,139.3211212158203,151.0,55882.65625,0.0,2147.26953125,1.0,279.4584045410156,283.2507019042969,296.63836669921875,300.2794494628906,293.1499938964844,293.1499938964844,279.75,40926.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880832195281982,1.0,0.0,0.0,3.520120143890381,3.520143747329712,8.268148121715058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.986328125,0.0,1428.9652099609375,1895.4371337890625,0.0,3292.27734375,0.8812057971954346,1.0,0.0,3.0,1.0,0.0
18092340,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6516048908233643,0.5209869146347046,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8629006147384644,0.3729630410671234,0.3545157611370086,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8502255082130432,0.3559479713439941,0.2502559125423431,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8298514485359192,0.3293642103672027,0.3137508034706116,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7346230745315552,0.2257746905088424,1.0265753269195557,285.0113830566406,284.95001220703125,297.95001220703125,293.62652587890625,297.5405578613281,297.3099670410156,285.0111083984375,1.0,0.5585572123527527,0.4836410582065582,0.4836410582065582,1.0,1.0,-2.9610815048217773,1.064952373504639,1.896129250526428,0.3738546669483185,0.937537431716919,0.937537431716919,0.0,142.16648864746094,154.0,55521.85546875,0.0,2195.312744140625,1.0,279.741455078125,283.3827819824219,296.59783935546875,300.1336364746094,293.1499938964844,293.1499938964844,279.45001220703125,33361.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781012892723083,1.0,0.0,0.0,3.644666433334351,3.6446900367736816,8.863573839335004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0048828125,0.0,1507.532958984375,1895.4371337890625,0.0,3198.783935546875,0.9023714065551758,1.0,0.0,3.0,1.0,0.0
18092400,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6516048908233643,0.5209869146347046,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8629006147384644,0.3729630410671234,0.3545157611370086,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8502255082130432,0.3559479713439941,0.2502559125423431,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8298514485359192,0.3293642103672027,0.3137508034706116,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7346230745315552,0.2257746905088424,1.0265753269195557,285.0113830566406,284.95001220703125,297.95001220703125,293.62652587890625,297.5405578613281,297.3099670410156,285.0111083984375,1.0,0.5585572123527527,0.4836410582065582,0.4836410582065582,1.0,1.0,-2.9610815048217773,1.064952373504639,1.896129250526428,0.3738546669483185,0.937537431716919,0.937537431716919,0.0,142.16648864746094,154.0,55521.85546875,0.0,2195.312744140625,1.0,279.741455078125,283.3827819824219,296.59783935546875,300.1336364746094,293.1499938964844,293.1499938964844,279.45001220703125,33361.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781012892723083,1.0,0.0,0.0,3.644666433334351,3.6446900367736816,8.863573839335004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0048828125,0.0,1507.532958984375,1895.4371337890625,0.0,3198.783935546875,0.9023714065551758,1.0,0.0,3.0,1.0,0.0
18092460,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.6508705615997314,0.5273623466491699,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8612040877342224,0.3750061690807342,0.3567257523536682,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8477798104286194,0.3567587435245514,0.2510577440261841,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8278716206550598,0.3305677771568298,0.3151572644710541,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7325590252876282,0.226244643330574,1.0297071933746338,284.9066162109375,284.95001220703125,297.96295166015625,293.6322326660156,297.5349426269531,297.2945556640625,284.9103088378906,1.0,0.5623527765274048,0.482401430606842,0.482401430606842,1.0,1.0,-2.9778261184692383,1.06925368309021,1.9085724353790283,0.3741498589515686,0.8536804914474487,0.8536804914474487,0.0,144.843017578125,154.0,56405.17578125,0.0,2238.253173828125,1.0,279.4618835449219,283.260986328125,296.66180419921875,300.3290100097656,293.1499938964844,293.1499938964844,279.45001220703125,38866.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868512511253357,1.0,0.0,0.0,3.5454916954040527,3.5455150604248047,8.387764296458045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.3583984375,0.0,1440.8109130859375,1895.4371337890625,0.0,3280.748779296875,0.8844664692878723,1.0,0.0,3.0,1.0,0.0
18092520,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.650730550289154,0.5283312201499939,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8608874082565308,0.3752847611904144,0.3569832742214203,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8473586440086365,0.356867253780365,0.2511290907859802,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8275222778320312,0.3307284414768219,0.3153074979782104,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7322067618370056,0.2263041585683822,1.029990792274475,284.915283203125,284.95001220703125,297.9647521972656,293.63299560546875,297.5342712402344,297.29254150390625,284.9174499511719,1.0,0.5628593564033508,0.482232391834259,0.482232391834259,1.0,1.0,-2.979907989501953,1.0697537660598757,1.9101542234420776,0.3741669952869415,0.8563216328620911,0.8563216328620911,0.0,145.2337646484375,142.0,56439.09375,0.0,2243.91796875,1.0,279.45770263671875,283.2666015625,296.6578674316406,300.3189697265625,293.1499938964844,293.1499938964844,279.75,38403.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887035608291626,1.0,0.0,0.0,3.5401010513305664,3.5401244163513184,8.362277981177613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.74560546875,0.0,1431.74267578125,1895.4371337890625,0.0,3282.473876953125,0.8831331133842468,1.0,0.0,3.0,1.0,0.0
18092580,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.6519410014152527,0.5228675603866577,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8658238649368286,0.3781293630599975,0.3594345152378082,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.851124107837677,0.358348935842514,0.2519829869270324,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8314113020896912,0.3325181305408478,0.3167912364006042,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7352022528648376,0.2271366268396377,1.032910943031311,285.0141296386719,284.95001220703125,297.980224609375,293.6390686035156,297.5368957519531,297.2888488769531,285.0123291015625,1.0,0.5618282556533813,0.4808237552642822,0.4808237552642822,1.0,1.0,-2.982630014419556,1.0679237842559814,1.9147062301635744,0.3723448812961578,0.9552379250526428,0.9552379250526428,0.0,143.67974853515625,145.0,55967.0390625,0.0,2240.82763671875,1.0,279.74169921875,283.376220703125,296.6213073730469,300.1908874511719,293.1499938964844,293.1499938964844,279.45001220703125,32821.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797919154167175,1.0,0.0,0.0,3.682645797729492,3.6826694011688232,9.049261961990852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.5830078125,0.0,1545.796142578125,1895.4371337890625,0.0,3214.63037109375,0.910334587097168,1.0,0.0,3.0,1.0,0.0
