time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.6519410014152527,0.5228675603866577,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8658238649368286,0.3781293630599975,0.3594345152378082,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.851124107837677,0.358348935842514,0.2519829869270324,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8314113020896912,0.3325181305408478,0.3167912364006042,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7352022528648376,0.2271366268396377,1.032910943031311,285.0141296386719,284.95001220703125,297.980224609375,293.6390686035156,297.5368957519531,297.2888488769531,285.0123291015625,1.0,0.5618282556533813,0.4808237552642822,0.4808237552642822,1.0,1.0,-2.982630014419556,1.0679237842559814,1.9147062301635744,0.3723448812961578,0.9552379250526428,0.9552379250526428,0.0,143.67974853515625,145.0,55967.0390625,0.0,2240.82763671875,1.0,279.74169921875,283.376220703125,296.6213073730469,300.1908874511719,293.1499938964844,293.1499938964844,279.45001220703125,32821.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797919154167175,1.0,0.0,0.0,3.682645797729492,3.6826694011688232,9.049261961990852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.5830078125,0.0,1545.796142578125,1895.4371337890625,0.0,3214.63037109375,0.910334587097168,1.0,0.0,3.0,1.0,0.0
18092700,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.6529735326766968,0.5211295485496521,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8677778244018555,0.3792761862277984,0.3606667220592499,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8525063395500183,0.3587706685066223,0.2524084150791168,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8328816890716553,0.3331639170646667,0.317535936832428,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7363061308860779,0.2273969799280166,1.0344810485839844,284.8757019042969,284.95001220703125,297.98828125,293.6419677734375,297.5382080078125,297.2869873046875,284.8717041015625,1.0,0.5621469020843506,0.4801194369792938,0.4801194369792938,1.0,1.0,-2.98530650138855,1.067554950714111,1.9177515506744385,0.371431827545166,0.8623054623603821,0.8623054623603821,0.0,143.25836181640625,145.0,56871.68359375,0.0,2243.432861328125,1.0,279.4967956542969,283.2204895019531,296.6801452636719,300.41339111328125,293.1499938964844,293.1499938964844,279.45001220703125,37179.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866246938705444,1.0,0.0,0.0,3.657391309738159,3.657415628433228,8.925574093154864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.126953125,0.0,1550.2518310546875,1895.4371337890625,0.0,3278.62841796875,0.9054803848266602,1.0,0.0,3.0,1.0,0.0
18092760,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6536852717399597,0.5212586522102356,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.868484616279602,0.3802902102470398,0.3616349101066589,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8526551723480225,0.3590336740016937,0.2526069581508636,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8332281112670898,0.3336756825447082,0.3180388510227203,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.736425518989563,0.227552905678749,1.0352791547775269,284.9012756347656,284.95001220703125,297.99658203125,293.644775390625,297.5382995605469,297.28289794921875,284.9036865234375,1.0,0.5626957416534424,0.4794918298721313,0.4794918298721313,1.0,1.0,-2.9884278774261475,1.067496418952942,1.9209315776824951,0.3708481788635254,0.8570607304573059,0.8570607304573059,0.0,143.4405975341797,148.0,56634.39453125,0.0,2249.8994140625,1.0,279.4576416015625,283.2489624023437,296.6705322265625,300.3515625,293.1499938964844,293.1499938964844,279.75,38784.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888855576515198,1.0,0.0,0.0,3.568138360977173,3.568162202835083,8.495259748997341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.52099609375,0.0,1464.3546142578125,1895.4371337890625,0.0,3299.783935546875,0.8895032405853271,1.0,0.0,3.0,1.0,0.0
18092820,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6564387679100037,0.5221689343452454,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.869968593120575,0.3831301033496856,0.364115834236145,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8530776500701904,0.3604438006877899,0.2534350156784057,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8339629769325256,0.3353964388370514,0.3194965422153473,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7366949915885925,0.228351280093193,1.038312315940857,285.0133056640625,284.95001220703125,298.0140075683594,293.6501159667969,297.54559326171875,297.28533935546875,285.01226806640625,1.0,0.5645710825920105,0.4782366454601288,0.4782366454601288,1.0,1.0,-2.9988934993743896,1.0690977573394775,1.9297958612442017,0.3702665269374847,0.9594905972480774,0.9594905972480774,0.0,144.17759704589844,151.0,56161.2109375,0.0,2272.306396484375,1.0,279.74188232421875,283.3699951171875,296.62921142578125,300.2090759277344,293.1499938964844,293.1499938964844,279.45001220703125,32974.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880825400352478,1.0,0.0,0.0,3.701059579849243,3.701083421707153,9.1399840584927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3408203125,0.0,1567.7694091796875,1895.4371337890625,0.0,3224.3154296875,0.9146535992622375,1.0,0.0,3.0,1.0,0.0
18092880,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6564387679100037,0.5221689343452454,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.869968593120575,0.3831301033496856,0.364115834236145,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8530776500701904,0.3604438006877899,0.2534350156784057,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8339629769325256,0.3353964388370514,0.3194965422153473,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7366949915885925,0.228351280093193,1.038312315940857,285.0133056640625,284.95001220703125,298.0140075683594,293.6501159667969,297.54559326171875,297.28533935546875,285.01226806640625,1.0,0.5645710825920105,0.4782366454601288,0.4782366454601288,1.0,1.0,-2.9988934993743896,1.0690977573394775,1.9297958612442017,0.3702665269374847,0.9594905972480774,0.9594905972480774,0.0,144.17759704589844,151.0,56161.2109375,0.0,2272.306396484375,1.0,279.74188232421875,283.3699951171875,296.62921142578125,300.2090759277344,293.1499938964844,293.1499938964844,279.45001220703125,32974.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880825400352478,1.0,0.0,0.0,3.701059579849243,3.701083421707153,9.1399840584927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3408203125,0.0,1567.7694091796875,1895.4371337890625,0.0,3224.3154296875,0.9146535992622375,1.0,0.0,3.0,1.0,0.0
18092940,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6571208238601685,0.5256394743919373,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8698585033416748,0.385302186012268,0.3663976788520813,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8519482016563416,0.3610818088054657,0.2540783286094665,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8332696557044983,0.3364989161491394,0.3207630217075348,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7357414364814758,0.2287319451570511,1.0408508777618408,284.9033203125,284.95001220703125,298.0326538085937,293.6550598144531,297.5461120605469,297.2766418457031,284.9057312011719,1.0,0.5671640634536743,0.4769814312458038,0.4769814312458038,1.0,1.0,-3.0111591815948486,1.071405053138733,1.939754128456116,0.3698460757732391,0.864627480506897,0.864627480506897,0.0,145.7823944091797,154.0,57000.046875,0.0,2302.542236328125,1.0,279.4572448730469,283.24224853515625,296.6814880371094,300.382080078125,293.1499938964844,293.1499938964844,279.75,38569.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900346159934998,1.0,0.0,0.0,3.597158432006836,3.597182512283325,8.63400771322631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.03515625,0.0,1494.119384765625,1895.4371337890625,0.0,3310.53125,0.8957692384719849,1.0,0.0,3.0,1.0,0.0
18093000,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6571208238601685,0.5256394743919373,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8698585033416748,0.385302186012268,0.3663976788520813,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8519482016563416,0.3610818088054657,0.2540783286094665,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8332696557044983,0.3364989161491394,0.3207630217075348,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7357414364814758,0.2287319451570511,1.0408508777618408,284.9033203125,284.95001220703125,298.0326538085937,293.6550598144531,297.5461120605469,297.2766418457031,284.9057312011719,1.0,0.5671640634536743,0.4769814312458038,0.4769814312458038,1.0,1.0,-3.0111591815948486,1.071405053138733,1.939754128456116,0.3698460757732391,0.864627480506897,0.864627480506897,0.0,145.7823944091797,154.0,57000.046875,0.0,2302.542236328125,1.0,279.4572448730469,283.24224853515625,296.6814880371094,300.382080078125,293.1499938964844,293.1499938964844,279.75,38569.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900346159934998,1.0,0.0,0.0,3.597158432006836,3.597182512283325,8.63400771322631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.03515625,0.0,1494.119384765625,1895.4371337890625,0.0,3310.53125,0.8957692384719849,1.0,0.0,3.0,1.0,0.0
18093060,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.658286452293396,0.5298358201980591,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8695412874221802,0.388150155544281,0.368921548128128,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8506436944007874,0.3624368011951446,0.2548949122428894,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8323652744293213,0.3381566405296325,0.3221984803676605,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.734596848487854,0.2294923365116119,1.0438908338546753,285.020263671875,284.95001220703125,298.0526733398437,293.6595764160156,297.5519104003906,297.2753295898437,285.019287109375,1.0,0.5702289938926697,0.4757001996040344,0.4757001996040344,1.0,1.0,-3.0255959033966064,1.0745227336883545,1.9510732889175413,0.3694439232349396,0.9733986258506776,0.9733986258506776,0.0,147.7011260986328,157.0,56609.4765625,0.0,2338.574462890625,1.0,279.7420959472656,283.3675537109375,296.6413879394531,300.24737548828125,293.1499938964844,293.1499938964844,279.45001220703125,32834.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825528621673584,1.0,0.0,0.0,3.733377456665039,3.7334017753601074,9.30030239487678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.25390625,0.0,1603.699951171875,1895.4371337890625,0.0,3240.5,0.9218668341636658,1.0,0.0,3.0,1.0,0.0
18093120,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.658286452293396,0.5298358201980591,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8695412874221802,0.388150155544281,0.368921548128128,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8506436944007874,0.3624368011951446,0.2548949122428894,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8323652744293213,0.3381566405296325,0.3221984803676605,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.734596848487854,0.2294923365116119,1.0438908338546753,285.020263671875,284.95001220703125,298.0526733398437,293.6595764160156,297.5519104003906,297.2753295898437,285.019287109375,1.0,0.5702289938926697,0.4757001996040344,0.4757001996040344,1.0,1.0,-3.0255959033966064,1.0745227336883545,1.9510732889175413,0.3694439232349396,0.9733986258506776,0.9733986258506776,0.0,147.7011260986328,157.0,56609.4765625,0.0,2338.574462890625,1.0,279.7420959472656,283.3675537109375,296.6413879394531,300.24737548828125,293.1499938964844,293.1499938964844,279.45001220703125,32834.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825528621673584,1.0,0.0,0.0,3.733377456665039,3.7334017753601074,9.30030239487678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.25390625,0.0,1603.699951171875,1895.4371337890625,0.0,3240.5,0.9218668341636658,1.0,0.0,3.0,1.0,0.0
18093180,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.6572909951210022,0.5355498194694519,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8682302832603455,0.3902977705001831,0.3712247610092163,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8483731150627136,0.3629898726940155,0.2555123567581177,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8305718898773193,0.3391691148281097,0.3234227299690246,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7327040433883667,0.2298161834478378,1.0463652610778809,284.9021911621094,284.95001220703125,298.0742492675781,293.6636962890625,297.5521240234375,297.2646179199219,284.9047546386719,1.0,0.5736152529716492,0.474418967962265,0.474418967962265,1.0,1.0,-3.0404269695281982,1.0777531862258911,1.9626736640930176,0.3691217303276062,0.8756659030914307,0.8756659030914307,0.0,150.13473510742188,145.0,57591.24609375,0.0,2378.308349609375,1.0,279.45672607421875,283.2307434082031,296.69390869140625,300.4305419921875,293.1499938964844,293.1499938964844,279.75,38371.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924805521965027,1.0,0.0,0.0,3.6447951793670654,3.644819498062134,8.86420025381085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.42431640625,0.0,1545.1021728515625,1895.4371337890625,0.0,3333.397705078125,0.9060057401657104,1.0,0.0,3.0,1.0,0.0
18093240,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.6572909951210022,0.5355498194694519,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8682302832603455,0.3902977705001831,0.3712247610092163,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8483731150627136,0.3629898726940155,0.2555123567581177,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8305718898773193,0.3391691148281097,0.3234227299690246,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7327040433883667,0.2298161834478378,1.0463652610778809,284.9021911621094,284.95001220703125,298.0742492675781,293.6636962890625,297.5521240234375,297.2646179199219,284.9047546386719,1.0,0.5736152529716492,0.474418967962265,0.474418967962265,1.0,1.0,-3.0404269695281982,1.0777531862258911,1.9626736640930176,0.3691217303276062,0.8756659030914307,0.8756659030914307,0.0,150.13473510742188,145.0,57591.24609375,0.0,2378.308349609375,1.0,279.45672607421875,283.2307434082031,296.69390869140625,300.4305419921875,293.1499938964844,293.1499938964844,279.75,38371.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924805521965027,1.0,0.0,0.0,3.6447951793670654,3.644819498062134,8.86420025381085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.42431640625,0.0,1545.1021728515625,1895.4371337890625,0.0,3333.397705078125,0.9060057401657104,1.0,0.0,3.0,1.0,0.0
18093300,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.6573265194892883,0.5340729355812073,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8698545694351196,0.391619861125946,0.3722712397575378,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8493581414222717,0.3635254502296448,0.2557297646999359,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8316770792007446,0.339867353439331,0.3239129781723022,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7334744930267334,0.2300902009010315,1.0470408201217651,285.02691650390625,284.95001220703125,298.0856628417969,293.6656188964844,297.55474853515625,297.2629089355469,285.02984619140625,1.0,0.5732042193412781,0.4737783372402191,0.4737783372402191,1.0,1.0,-3.041588306427002,1.0768375396728516,1.96475088596344,0.368094265460968,0.9635174870491028,0.9635174870491028,0.0,149.72471618652344,145.0,56841.18359375,0.0,2378.3134765625,1.0,279.7021179199219,283.3685607910156,296.63995361328125,300.2269287109375,293.1499938964844,293.1499938964844,279.75,33855.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886902391910553,1.0,0.0,0.0,3.69817328453064,3.698197364807129,9.125733413384296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.41796875,0.0,1571.1712646484375,1895.4371337890625,0.0,3281.227294921875,0.9162901043891908,1.0,0.0,3.0,1.0,0.0
18093360,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.6584980487823486,0.529064953327179,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8736320734024048,0.3930860757827759,0.3735584616661072,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.852383017539978,0.3642046153545379,0.256137490272522,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8346701264381409,0.34068164229393,0.3245964348316192,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7358839511871338,0.2304577082395553,1.04828941822052,285.01483154296875,284.95001220703125,298.0975646972656,293.6674194335937,297.559814453125,297.2648620605469,285.0126342773437,1.0,0.5719000101089478,0.4730983972549438,0.4730983972549438,1.0,1.0,-3.039933443069458,1.0747240781784058,1.9652092456817627,0.3664179146289825,0.980373740196228,0.980373740196228,0.0,148.07745361328125,148.0,56955.26171875,0.0,2366.732421875,1.0,279.7430725097656,283.3543701171875,296.6493530273437,300.2841491699219,293.1499938964844,293.1499938964844,279.45001220703125,33026.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852133750915527,1.0,0.0,0.0,3.772359371185303,3.772384166717529,9.495534527559356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.5947265625,0.0,1650.6162109375,1895.4371337890625,0.0,3265.41650390625,0.9305863976478576,1.0,0.0,3.0,1.0,0.0
18093420,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6602789759635925,0.5267432928085327,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8766512870788574,0.3952130973339081,0.3757318258285522,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8540879487991333,0.3646299839019775,0.2565884888172149,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.836618185043335,0.3415627777576446,0.3255910277366638,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7372257113456726,0.2306923121213913,1.0498435497283936,284.8918151855469,284.95001220703125,298.12274169921875,293.6706848144531,297.5655517578125,297.2611999511719,284.89434814453125,1.0,0.5722616314888,0.4717385172843933,0.4717385172843933,1.0,1.0,-3.0433502197265625,1.0731784105300903,1.970171809196472,0.3639580905437469,0.8722131252288818,0.8722131252288818,0.0,147.48989868164062,151.0,57613.125,0.0,2369.9833984375,1.0,279.4567565917969,283.2170715332031,296.6951599121094,300.4393920898437,293.1499938964844,293.1499938964844,279.75,38936.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940330743789673,1.0,0.0,0.0,3.659180164337158,3.6592047214508057,8.93430694759445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.6884765625,0.0,1565.4320068359375,1895.4371337890625,0.0,3347.9033203125,0.9097056984901428,1.0,0.0,3.0,1.0,0.0
18093480,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6602789759635925,0.5267432928085327,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8766512870788574,0.3952130973339081,0.3757318258285522,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8540879487991333,0.3646299839019775,0.2565884888172149,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.836618185043335,0.3415627777576446,0.3255910277366638,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7372257113456726,0.2306923121213913,1.0498435497283936,284.8918151855469,284.95001220703125,298.12274169921875,293.6706848144531,297.5655517578125,297.2611999511719,284.89434814453125,1.0,0.5722616314888,0.4717385172843933,0.4717385172843933,1.0,1.0,-3.0433502197265625,1.0731784105300903,1.970171809196472,0.3639580905437469,0.8722131252288818,0.8722131252288818,0.0,147.48989868164062,151.0,57613.125,0.0,2369.9833984375,1.0,279.4567565917969,283.2170715332031,296.6951599121094,300.4393920898437,293.1499938964844,293.1499938964844,279.75,38936.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940330743789673,1.0,0.0,0.0,3.659180164337158,3.6592047214508057,8.93430694759445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.6884765625,0.0,1565.4320068359375,1895.4371337890625,0.0,3347.9033203125,0.9097056984901428,1.0,0.0,3.0,1.0,0.0
18093540,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.6631098985671997,0.5271964073181152,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8783575296401978,0.3980991244316101,0.3782162666320801,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8545608520507812,0.3658320009708404,0.2572464942932129,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8373663425445557,0.3430544137954712,0.3268022537231445,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7375187277793884,0.2313402593135833,1.0520930290222168,285.0154113769531,284.95001220703125,298.1499938964844,293.6734619140625,297.57745361328125,297.2658386230469,285.013916015625,1.0,0.5737403035163879,0.4703786671161651,0.4703786671161651,1.0,1.0,-3.0518267154693604,1.073616623878479,1.978210091590881,0.3623794913291931,0.9803611636161804,0.9803611636161804,0.0,147.99282836914062,154.0,56987.98828125,0.0,2388.23876953125,1.0,279.7433166503906,283.34979248046875,296.64990234375,300.283935546875,293.1499938964844,293.1499938964844,279.45001220703125,33192.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855105638504028,1.0,0.0,0.0,3.778701543807984,3.77872633934021,9.527489623906148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2109375,0.0,1659.38037109375,1895.4371337890625,0.0,3268.19873046875,0.9320895671844482,1.0,0.0,3.0,1.0,0.0
18093600,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.6631098985671997,0.5271964073181152,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8783575296401978,0.3980991244316101,0.3782162666320801,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8545608520507812,0.3658320009708404,0.2572464942932129,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8373663425445557,0.3430544137954712,0.3268022537231445,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7375187277793884,0.2313402593135833,1.0520930290222168,285.0154113769531,284.95001220703125,298.1499938964844,293.6734619140625,297.57745361328125,297.2658386230469,285.013916015625,1.0,0.5737403035163879,0.4703786671161651,0.4703786671161651,1.0,1.0,-3.0518267154693604,1.073616623878479,1.978210091590881,0.3623794913291931,0.9803611636161804,0.9803611636161804,0.0,147.99282836914062,154.0,56987.98828125,0.0,2388.23876953125,1.0,279.7433166503906,283.34979248046875,296.64990234375,300.283935546875,293.1499938964844,293.1499938964844,279.45001220703125,33192.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855105638504028,1.0,0.0,0.0,3.778701543807984,3.77872633934021,9.527489623906148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2109375,0.0,1659.38037109375,1895.4371337890625,0.0,3268.19873046875,0.9320895671844482,1.0,0.0,3.0,1.0,0.0
18093660,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6638076305389404,0.5301222801208496,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8784714937210083,0.4002084136009216,0.380460649728775,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8535555005073547,0.3662294149398803,0.2577394247055053,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8367351293563843,0.3438809216022491,0.3278260231018066,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7366582751274109,0.2315609753131866,1.05395770072937,284.8938903808594,284.95001220703125,298.1781311035156,293.6747741699219,297.5830383300781,297.2601318359375,284.8968200683594,1.0,0.575921356678009,0.469278335571289,0.469278335571289,1.0,1.0,-3.062110185623169,1.0752846002578735,1.9868254661560056,0.3617158830165863,0.8779109716415405,0.8779109716415405,0.0,149.35667419433594,154.0,57830.97265625,0.0,2414.429443359375,1.0,279.45758056640625,283.2113037109375,296.7020568847656,300.4588928222656,293.1499938964844,293.1499938964844,279.45001220703125,38806.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89447021484375,1.0,0.0,0.0,3.6791880130767822,3.679212808609009,9.032276580001052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5791015625,0.0,1587.054443359375,1895.4371337890625,0.0,3351.986328125,0.913901150226593,1.0,0.0,3.0,1.0,0.0
18093720,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6638138890266418,0.5303098559379578,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8784282803535461,0.4002971649169922,0.380540132522583,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8534665703773499,0.3662458658218384,0.2577479183673858,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8366658687591553,0.3439145684242248,0.3278552889823913,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.736584484577179,0.2315686643123626,1.0539898872375488,284.8966064453125,284.95001220703125,298.1793212890625,293.6748046875,297.583251953125,297.25982666015625,284.89923095703125,1.0,0.5760205984115601,0.4692324995994568,0.4692324995994568,1.0,1.0,-3.0625152587890625,1.075345158576965,1.9871701002120967,0.3616820275783539,0.8782458305358887,0.8782458305358887,0.0,149.43312072753906,157.0,57828.69140625,0.0,2415.583251953125,1.0,279.4564819335937,283.2133483886719,296.7003479003906,300.45465087890625,293.1499938964844,293.1499938964844,279.75,38724.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945097923278809,1.0,0.0,0.0,3.676236152648926,3.676260948181152,9.017789466270188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.49755859375,0.0,1583.087890625,1895.4371337890625,0.0,3352.355712890625,0.9132424592971802,1.0,0.0,3.0,1.0,0.0
18093780,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.665005087852478,0.5342929363250732,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8782012462615967,0.4032240211963653,0.3831065595149994,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.852107584476471,0.3674082159996032,0.2584105134010315,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8356742858886719,0.345361590385437,0.3290681540966034,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7353861927986145,0.2321912795305252,1.0563358068466189,285.0240478515625,284.95001220703125,298.2105407714844,293.6737060546875,297.59429931640625,297.2608337402344,285.02264404296875,1.0,0.5788183808326721,0.4680863320827484,0.4680863320827484,1.0,1.0,-3.075460433959961,1.0779635906219482,1.9974968433380127,0.3612427413463592,0.9935184717178344,0.9935184717178344,0.0,151.24801635742188,160.0,57316.08984375,0.0,2449.3056640625,1.0,279.74346923828125,283.3488464355469,296.6542358398437,300.3073425292969,293.1499938964844,293.1499938964844,279.45001220703125,33009.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886860728263855,1.0,0.0,0.0,3.801636457443237,3.801661491394043,9.643495104683095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.890625,0.0,1685.198486328125,1895.4371337890625,0.0,3280.83740234375,0.9371724128723145,1.0,0.0,3.0,1.0,0.0
18093840,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.665005087852478,0.5342929363250732,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8782012462615967,0.4032240211963653,0.3831065595149994,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.852107584476471,0.3674082159996032,0.2584105134010315,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8356742858886719,0.345361590385437,0.3290681540966034,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7353861927986145,0.2321912795305252,1.0563358068466189,285.0240478515625,284.95001220703125,298.2105407714844,293.6737060546875,297.59429931640625,297.2608337402344,285.02264404296875,1.0,0.5788183808326721,0.4680863320827484,0.4680863320827484,1.0,1.0,-3.075460433959961,1.0779635906219482,1.9974968433380127,0.3612427413463592,0.9935184717178344,0.9935184717178344,0.0,151.24801635742188,160.0,57316.08984375,0.0,2449.3056640625,1.0,279.74346923828125,283.3488464355469,296.6542358398437,300.3073425292969,293.1499938964844,293.1499938964844,279.45001220703125,33009.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886860728263855,1.0,0.0,0.0,3.801636457443237,3.801661491394043,9.643495104683095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.890625,0.0,1685.198486328125,1895.4371337890625,0.0,3280.83740234375,0.9371724128723145,1.0,0.0,3.0,1.0,0.0
18093900,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.6648097634315491,0.5365802049636841,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8779733180999756,0.4044156372547149,0.3844526410102844,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.851330578327179,0.3676867187023163,0.2587856948375702,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.835081160068512,0.3458454310894012,0.3297267556190491,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7347200512886047,0.2323524802923202,1.0577527284622192,284.88409423828125,284.95001220703125,298.226806640625,293.6723022460937,297.5976867675781,297.2577819824219,284.8793334960937,1.0,0.5803934931755066,0.467513233423233,0.467513233423233,1.0,1.0,-3.082777500152588,1.0795903205871582,2.0031871795654297,0.3611971735954284,0.9029099941253662,0.9029099941253662,0.0,152.293701171875,160.0,58439.609375,0.0,2468.580810546875,1.0,279.4941711425781,283.1871032714844,296.71142578125,300.53875732421875,293.1499938964844,293.1499938964844,279.45001220703125,36431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939302563667297,1.0,0.0,0.0,3.791824340820313,3.791849613189697,9.593778713679058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.32421875,0.0,1700.1051025390625,1895.4371337890625,0.0,3346.94287109375,0.9355279803276062,1.0,0.0,3.0,1.0,0.0
18093960,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6639648079872131,0.5398315787315369,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8769642114639282,0.4054191410541534,0.3854733407497406,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8497877717018127,0.3677493929862976,0.2588936686515808,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8337967395782471,0.3461462557315826,0.3300925493240356,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7334490418434143,0.2323726117610931,1.0582115650177002,284.8974609375,284.95001220703125,298.2434997558594,293.6703186035156,297.59942626953125,297.25201416015625,284.8999328613281,1.0,0.5819790363311768,0.4668260514736175,0.4668260514736175,1.0,1.0,-3.089036703109741,1.0805552005767822,2.008481502532959,0.360725462436676,0.8899481296539307,0.8899481296539307,0.0,153.60491943359375,148.0,58313.46875,0.0,2487.334228515625,1.0,279.4566345214844,283.2032165527344,296.7005310058594,300.48492431640625,293.1499938964844,293.1499938964844,279.75,38314.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968102335929871,1.0,0.0,0.0,3.717395305633545,3.717420339584351,9.220846095558954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.349609375,0.0,1627.0850830078125,1895.4371337890625,0.0,3373.8330078125,0.922122836112976,1.0,0.0,3.0,1.0,0.0
18094020,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.6650525331497192,0.5332925319671631,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.88245689868927,0.4082778990268707,0.3878590166568756,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8536555767059326,0.3687745630741119,0.2593743503093719,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.837744951248169,0.3474546372890472,0.3310580253601074,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.736493706703186,0.2328818440437317,1.059496283531189,285.0174255371094,284.95001220703125,298.2780456542969,293.664794921875,297.61138916015625,297.2533569335937,285.0152893066406,1.0,0.5800805687904358,0.4654516577720642,0.4654516577720642,1.0,1.0,-3.087347507476806,1.076812982559204,2.0105345249176025,0.3576295971870422,0.999103546142578,0.999103546142578,0.0,151.46412658691406,151.0,57553.8671875,0.0,2472.8583984375,1.0,279.7437438964844,283.3346252441406,296.647216796875,300.3232421875,293.1499938964844,293.1499938964844,279.45001220703125,33239.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896619081497192,1.0,0.0,0.0,3.8336141109466553,3.83363938331604,9.806410616874928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.5947265625,0.0,1725.508544921875,1895.4371337890625,0.0,3307.04541015625,0.9445077180862428,1.0,0.0,3.0,1.0,0.0
18094080,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.6650525331497192,0.5332925319671631,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.88245689868927,0.4082778990268707,0.3878590166568756,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8536555767059326,0.3687745630741119,0.2593743503093719,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.837744951248169,0.3474546372890472,0.3310580253601074,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.736493706703186,0.2328818440437317,1.059496283531189,285.0174255371094,284.95001220703125,298.2780456542969,293.664794921875,297.61138916015625,297.2533569335937,285.0152893066406,1.0,0.5800805687904358,0.4654516577720642,0.4654516577720642,1.0,1.0,-3.087347507476806,1.076812982559204,2.0105345249176025,0.3576295971870422,0.999103546142578,0.999103546142578,0.0,151.46412658691406,151.0,57553.8671875,0.0,2472.8583984375,1.0,279.7437438964844,283.3346252441406,296.647216796875,300.3232421875,293.1499938964844,293.1499938964844,279.45001220703125,33239.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896619081497192,1.0,0.0,0.0,3.8336141109466553,3.83363938331604,9.806410616874928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.5947265625,0.0,1725.508544921875,1895.4371337890625,0.0,3307.04541015625,0.9445077180862428,1.0,0.0,3.0,1.0,0.0
18094140,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.6665613055229187,0.5309540629386902,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8854984045028687,0.4104177951812744,0.3900680541992187,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8552258610725403,0.3690029084682464,0.2596994340419769,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8395454287528992,0.348124235868454,0.3318662047386169,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.737713634967804,0.2329842895269394,1.0604941844940186,284.88555908203125,284.95001220703125,298.3140563964844,293.6572570800781,297.6207275390625,297.2499694824219,284.88818359375,1.0,0.580282986164093,0.4640772640705108,0.4640772640705108,1.0,1.0,-3.08974289894104,1.074696660041809,2.0150461196899414,0.3548157811164856,0.8844208717346191,0.8844208717346191,0.0,150.82183837890625,154.0,58227.5390625,0.0,2474.0322265625,1.0,279.4560852050781,283.1878662109375,296.68310546875,300.46923828125,293.1499938964844,293.1499938964844,279.75,39006.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986960053443909,1.0,0.0,0.0,3.7261476516723633,3.726172924041748,9.264316531698568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.03662109375,0.0,1642.5155029296875,1895.4371337890625,0.0,3391.426025390625,0.9244339466094972,1.0,0.0,3.0,1.0,0.0
18094200,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.6665613055229187,0.5309540629386902,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8854984045028687,0.4104177951812744,0.3900680541992187,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8552258610725403,0.3690029084682464,0.2596994340419769,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8395454287528992,0.348124235868454,0.3318662047386169,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.737713634967804,0.2329842895269394,1.0604941844940186,284.88555908203125,284.95001220703125,298.3140563964844,293.6572570800781,297.6207275390625,297.2499694824219,284.88818359375,1.0,0.580282986164093,0.4640772640705108,0.4640772640705108,1.0,1.0,-3.08974289894104,1.074696660041809,2.0150461196899414,0.3548157811164856,0.8844208717346191,0.8844208717346191,0.0,150.82183837890625,154.0,58227.5390625,0.0,2474.0322265625,1.0,279.4560852050781,283.1878662109375,296.68310546875,300.46923828125,293.1499938964844,293.1499938964844,279.75,39006.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986960053443909,1.0,0.0,0.0,3.7261476516723633,3.726172924041748,9.264316531698568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.03662109375,0.0,1642.5155029296875,1895.4371337890625,0.0,3391.426025390625,0.9244339466094972,1.0,0.0,3.0,1.0,0.0
18094260,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.6690555214881897,0.531434178352356,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8871666193008423,0.4133491218090057,0.3925741910934448,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8555392622947693,0.3700368702411651,0.2602263987064361,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8401196002960205,0.3494332432746887,0.3328881859779358,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7378677725791931,0.2335149496793747,1.0621676445007324,285.01727294921875,284.95001220703125,298.351318359375,293.6478271484375,297.63604736328125,297.2547302246094,285.01593017578125,1.0,0.5816113352775574,0.4629403054714203,0.4629403054714203,1.0,1.0,-3.097200393676758,1.07505202293396,2.022148370742798,0.3534391522407532,0.996954083442688,0.996954083442688,0.0,151.2982177734375,157.0,57493.375,0.0,2490.71337890625,1.0,279.7437438964844,283.32916259765625,296.6253967285156,300.2950439453125,293.1499938964844,293.1499938964844,279.45001220703125,33404.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903956413269043,1.0,0.0,0.0,3.834437370300293,3.834462881088257,9.810622714212514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.9580078125,0.0,1727.809326171875,1895.4371337890625,0.0,3313.907470703125,0.9448492527008056,1.0,0.0,3.0,1.0,0.0
18094320,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.6690555214881897,0.531434178352356,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8871666193008423,0.4133491218090057,0.3925741910934448,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8555392622947693,0.3700368702411651,0.2602263987064361,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8401196002960205,0.3494332432746887,0.3328881859779358,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7378677725791931,0.2335149496793747,1.0621676445007324,285.01727294921875,284.95001220703125,298.351318359375,293.6478271484375,297.63604736328125,297.2547302246094,285.01593017578125,1.0,0.5816113352775574,0.4629403054714203,0.4629403054714203,1.0,1.0,-3.097200393676758,1.07505202293396,2.022148370742798,0.3534391522407532,0.996954083442688,0.996954083442688,0.0,151.2982177734375,157.0,57493.375,0.0,2490.71337890625,1.0,279.7437438964844,283.32916259765625,296.6253967285156,300.2950439453125,293.1499938964844,293.1499938964844,279.45001220703125,33404.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903956413269043,1.0,0.0,0.0,3.834437370300293,3.834462881088257,9.810622714212514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.9580078125,0.0,1727.809326171875,1895.4371337890625,0.0,3313.907470703125,0.9448492527008056,1.0,0.0,3.0,1.0,0.0
18094380,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6693555116653442,0.5345417261123657,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8872106075286865,0.4155594110488891,0.3949269950389862,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8543329834938049,0.370278924703598,0.2606170177459717,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8392814993858337,0.3501057028770447,0.3337749540805816,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7368377447128296,0.2336283177137375,1.063579559326172,284.8917541503906,284.95001220703125,298.3897705078125,293.6366271972656,297.644775390625,297.2489318847656,284.8943786621094,1.0,0.583754301071167,0.4618033766746521,0.4618033766746521,1.0,1.0,-3.107001304626465,1.076306700706482,2.0306944847106934,0.3525795340538025,0.8897226452827454,0.8897226452827454,0.0,152.71852111816406,160.0,58343.0703125,0.0,2516.94140625,1.0,279.4560546875,283.1851501464844,296.6632080078125,300.4530334472656,293.1499938964844,293.1499938964844,279.75,38738.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995746374130249,1.0,0.0,0.0,3.736381769180298,3.7364070415496826,9.315276656707284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.99951171875,0.0,1652.3883056640625,1895.4371337890625,0.0,3399.619140625,0.9265711903572084,1.0,0.0,3.0,1.0,0.0
18094440,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6693555116653442,0.5345417261123657,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8872106075286865,0.4155594110488891,0.3949269950389862,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8543329834938049,0.370278924703598,0.2606170177459717,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8392814993858337,0.3501057028770447,0.3337749540805816,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7368377447128296,0.2336283177137375,1.063579559326172,284.8917541503906,284.95001220703125,298.3897705078125,293.6366271972656,297.644775390625,297.2489318847656,284.8943786621094,1.0,0.583754301071167,0.4618033766746521,0.4618033766746521,1.0,1.0,-3.107001304626465,1.076306700706482,2.0306944847106934,0.3525795340538025,0.8897226452827454,0.8897226452827454,0.0,152.71852111816406,160.0,58343.0703125,0.0,2516.94140625,1.0,279.4560546875,283.1851501464844,296.6632080078125,300.4530334472656,293.1499938964844,293.1499938964844,279.75,38738.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995746374130249,1.0,0.0,0.0,3.736381769180298,3.7364070415496826,9.315276656707284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.99951171875,0.0,1652.3883056640625,1895.4371337890625,0.0,3399.619140625,0.9265711903572084,1.0,0.0,3.0,1.0,0.0
