time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.6696370244026184,0.5367717146873474,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8868147730827332,0.4169544875621795,0.3960579335689544,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8533345460891724,0.3706904053688049,0.2607642710208893,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8384866714477539,0.3506673872470855,0.3341586291790008,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7359870672225952,0.2338249534368515,1.0640413761138916,285.02642822265625,284.95001220703125,298.40936279296875,293.6304016113281,297.65093994140625,297.2485046386719,285.0301818847656,1.0,0.5850029587745667,0.4612349271774292,0.4612349271774292,1.0,1.0,-3.1122329235076904,1.0770632028579712,2.035169839859009,0.3520907163619995,0.9822171330451964,0.9822171330451964,0.0,153.65469360351562,160.0,57521.63671875,0.0,2531.95166015625,1.0,279.7040710449219,283.3332824707031,296.601806640625,300.2343139648437,293.1499938964844,293.1499938964844,279.75,34294.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893724799156189,1.0,0.0,0.0,3.779596328735352,3.779621362686157,9.532002422929508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.802734375,0.0,1668.9732666015625,1895.4371337890625,0.0,3345.023193359375,0.9348954558372498,1.0,0.0,3.0,1.0,0.0
18094560,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.6701112985610962,0.5385639071464539,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8869189023971558,0.4185285866260528,0.3975166082382202,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8528366684913635,0.3712905645370483,0.2611647248268127,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.838128924369812,0.3513868451118469,0.3348190188407898,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7355214357376099,0.2341434806585312,1.0654131174087524,285.0265197753906,284.95001220703125,298.42919921875,293.6238098144531,297.6584777832031,297.25018310546875,285.0255126953125,1.0,0.5864185094833374,0.4605924189090729,0.4605924189090729,1.0,1.0,-3.1190645694732666,1.0782842636108398,2.0407803058624268,0.3516319394111633,1.0,1.0,0.0,154.5210723876953,163.0,57706.66015625,0.0,2549.723876953125,1.0,279.74365234375,283.3289489746094,296.60467529296875,300.2861328125,293.1499938964844,293.1499938964844,279.45001220703125,33349.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920224905014038,1.0,0.0,0.0,3.848311901092529,3.848337411880493,9.881748610496288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.275390625,0.0,1744.2874755859375,1895.4371337890625,0.0,3329.116455078125,0.9479515552520752,1.0,0.0,3.0,1.0,0.0
18094620,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6686041355133057,0.5441433787345886,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8856160044670105,0.4207409620285034,0.3999129235744476,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8504069447517395,0.3714869916439056,0.2615522146224975,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8361116647720337,0.3520079553127289,0.3356961905956268,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7334877848625183,0.2342204004526138,1.0668463706970217,284.8958740234375,284.95001220703125,298.4695129394531,293.6094970703125,297.66619873046875,297.2420959472656,284.8978881835937,1.0,0.5894565582275391,0.4593074321746826,0.4593074321746826,1.0,1.0,-3.131901502609253,1.0803656578063965,2.0515358448028564,0.3504104614257812,0.901164174079895,0.901164174079895,0.0,156.85986328125,151.0,58715.796875,0.0,2587.10400390625,1.0,279.456787109375,283.1776428222656,296.6394348144531,300.45123291015625,293.1499938964844,293.1499938964844,279.1499938964844,38250.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019291400909424,1.0,0.0,0.0,3.769268751144409,3.769294500350952,9.47998216815904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7490234375,0.0,1687.3411865234375,1895.4371337890625,0.0,3421.56005859375,0.9335671067237854,1.0,0.0,3.0,1.0,0.0
18094680,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6686041355133057,0.5441433787345886,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8856160044670105,0.4207409620285034,0.3999129235744476,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8504069447517395,0.3714869916439056,0.2615522146224975,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8361116647720337,0.3520079553127289,0.3356961905956268,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7334877848625183,0.2342204004526138,1.0668463706970217,284.8958740234375,284.95001220703125,298.4695129394531,293.6094970703125,297.66619873046875,297.2420959472656,284.8978881835937,1.0,0.5894565582275391,0.4593074321746826,0.4593074321746826,1.0,1.0,-3.131901502609253,1.0803656578063965,2.0515358448028564,0.3504104614257812,0.901164174079895,0.901164174079895,0.0,156.85986328125,151.0,58715.796875,0.0,2587.10400390625,1.0,279.456787109375,283.1776428222656,296.6394348144531,300.45123291015625,293.1499938964844,293.1499938964844,279.1499938964844,38250.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019291400909424,1.0,0.0,0.0,3.769268751144409,3.769294500350952,9.47998216815904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7490234375,0.0,1687.3411865234375,1895.4371337890625,0.0,3421.56005859375,0.9335671067237854,1.0,0.0,3.0,1.0,0.0
18094740,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6671794056892395,0.5390916466712952,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8898109197616577,0.4227620363235473,0.4017049670219421,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8528727889060974,0.3714585304260254,0.2614547312259674,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8387816548347473,0.3523999750614166,0.3359787762165069,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7353923320770264,0.2340642213821411,1.0658519268035889,284.8821716308594,284.95001220703125,298.510498046875,293.5938720703125,297.6741027832031,297.2344970703125,284.8833312988281,1.0,0.5873133540153503,0.4580224454402923,0.4580224454402923,1.0,1.0,-3.127033233642578,1.0755256414413452,2.051507472991944,0.3464975953102112,0.8271303772926331,0.8271303772926331,0.0,155.00962829589844,154.0,58660.0234375,0.0,2567.759765625,1.0,279.15838623046875,283.1423034667969,296.608642578125,300.4384460449219,293.1499938964844,293.1499938964844,279.45001220703125,41231.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077233672142028,1.0,0.0,0.0,3.517878532409668,3.517902135848999,8.257621288976225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.01171875,0.0,1428.8123779296875,1895.4371337890625,0.0,3475.46337890625,0.880713701248169,1.0,0.0,3.0,1.0,0.0
18094800,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6671794056892395,0.5390916466712952,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8898109197616577,0.4227620363235473,0.4017049670219421,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8528727889060974,0.3714585304260254,0.2614547312259674,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8387816548347473,0.3523999750614166,0.3359787762165069,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7353923320770264,0.2340642213821411,1.0658519268035889,284.8821716308594,284.95001220703125,298.510498046875,293.5938720703125,297.6741027832031,297.2344970703125,284.8833312988281,1.0,0.5873133540153503,0.4580224454402923,0.4580224454402923,1.0,1.0,-3.127033233642578,1.0755256414413452,2.051507472991944,0.3464975953102112,0.8271303772926331,0.8271303772926331,0.0,155.00962829589844,154.0,58660.0234375,0.0,2567.759765625,1.0,279.15838623046875,283.1423034667969,296.608642578125,300.4384460449219,293.1499938964844,293.1499938964844,279.45001220703125,41231.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077233672142028,1.0,0.0,0.0,3.517878532409668,3.517902135848999,8.257621288976225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.01171875,0.0,1428.8123779296875,1895.4371337890625,0.0,3475.46337890625,0.880713701248169,1.0,0.0,3.0,1.0,0.0
18094860,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6696069836616516,0.535774827003479,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8936917781829834,0.425816148519516,0.4043284654617309,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8551638126373291,0.3725200891494751,0.2619990408420563,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8411861062049866,0.3536855578422546,0.3369596302509308,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7370783686637878,0.2345573753118515,1.0671563148498535,284.9939880371094,284.95001220703125,298.5520324707031,293.5770263671875,297.6913146972656,297.2405700683594,284.99371337890625,1.0,0.5873677730560303,0.4568010568618774,0.4568010568618774,1.0,1.0,-3.1295809745788574,1.0737348794937134,2.0558462142944336,0.3434517085552215,0.9163113832473756,0.9163113832473756,0.0,154.02593994140625,157.0,57849.04296875,0.0,2567.48583984375,1.0,279.4413146972656,283.26861572265625,296.5447692871094,300.2397155761719,293.1499938964844,293.1499938964844,279.1499938964844,34162.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971940875053406,1.0,0.0,0.0,3.612680196762085,3.612703561782837,8.708679501978622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.734375,0.0,1478.4337158203125,1895.4371337890625,0.0,3377.4150390625,0.8957171440124512,1.0,0.0,3.0,1.0,0.0
18094920,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6696069836616516,0.535774827003479,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8936917781829834,0.425816148519516,0.4043284654617309,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8551638126373291,0.3725200891494751,0.2619990408420563,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8411861062049866,0.3536855578422546,0.3369596302509308,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7370783686637878,0.2345573753118515,1.0671563148498535,284.9939880371094,284.95001220703125,298.5520324707031,293.5770263671875,297.6913146972656,297.2405700683594,284.99371337890625,1.0,0.5873677730560303,0.4568010568618774,0.4568010568618774,1.0,1.0,-3.1295809745788574,1.0737348794937134,2.0558462142944336,0.3434517085552215,0.9163113832473756,0.9163113832473756,0.0,154.02593994140625,157.0,57849.04296875,0.0,2567.48583984375,1.0,279.4413146972656,283.26861572265625,296.5447692871094,300.2397155761719,293.1499938964844,293.1499938964844,279.1499938964844,34162.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971940875053406,1.0,0.0,0.0,3.612680196762085,3.612703561782837,8.708679501978622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.734375,0.0,1478.4337158203125,1895.4371337890625,0.0,3377.4150390625,0.8957171440124512,1.0,0.0,3.0,1.0,0.0
18094980,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.6704289317131042,0.5364955067634583,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.895105242729187,0.4281823933124542,0.4067394733428955,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8552088141441345,0.3728751838207245,0.2623938024044037,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8414996862411499,0.3544155955314636,0.3378112912178039,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7370347380638123,0.2347072660923004,1.0683876276016235,284.91455078125,284.95001220703125,298.593994140625,293.5591125488281,297.7034912109375,297.2388916015625,284.9156188964844,1.0,0.588618814945221,0.4555796682834625,0.4555796682834625,1.0,1.0,-3.1363258361816406,1.0734890699386597,2.0628368854522705,0.3418311178684234,0.8403769135475159,0.8403769135475159,0.0,154.56378173828125,160.0,58347.31640625,0.0,2583.49609375,1.0,279.1582946777344,283.1676330566406,296.574951171875,300.367431640625,293.1499938964844,293.1499938964844,279.45001220703125,38835.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041427373886108,1.0,0.0,0.0,3.478133201599121,3.478156089782715,8.072084369814547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.1064453125,0.0,1370.446533203125,1895.4371337890625,0.0,3442.169677734375,0.8698313236236572,1.0,0.0,3.0,1.0,0.0
18095040,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.6704289317131042,0.5364955067634583,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.895105242729187,0.4281823933124542,0.4067394733428955,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8552088141441345,0.3728751838207245,0.2623938024044037,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8414996862411499,0.3544155955314636,0.3378112912178039,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7370347380638123,0.2347072660923004,1.0683876276016235,284.91455078125,284.95001220703125,298.593994140625,293.5591125488281,297.7034912109375,297.2388916015625,284.9156188964844,1.0,0.588618814945221,0.4555796682834625,0.4555796682834625,1.0,1.0,-3.1363258361816406,1.0734890699386597,2.0628368854522705,0.3418311178684234,0.8403769135475159,0.8403769135475159,0.0,154.56378173828125,160.0,58347.31640625,0.0,2583.49609375,1.0,279.1582946777344,283.1676330566406,296.574951171875,300.367431640625,293.1499938964844,293.1499938964844,279.45001220703125,38835.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041427373886108,1.0,0.0,0.0,3.478133201599121,3.478156089782715,8.072084369814547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.1064453125,0.0,1370.446533203125,1895.4371337890625,0.0,3442.169677734375,0.8698313236236572,1.0,0.0,3.0,1.0,0.0
18095100,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6709926128387451,0.5376914143562317,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8953380584716797,0.4296393692493438,0.4079548120498657,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8547977805137634,0.3733257353305816,0.262591004371643,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8412410020828247,0.3549983203411102,0.3382349908351898,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7366486191749573,0.2349189966917038,1.0689610242843628,285.0240783691406,284.95001220703125,298.6150817871094,293.5498352050781,297.71112060546875,297.24029541015625,285.0255432128906,1.0,0.5895496010780334,0.4549689590930938,0.4549689590930938,1.0,1.0,-3.140658140182495,1.073724627494812,2.0669333934783936,0.3412081301212311,0.91966050863266,0.91966050863266,0.0,155.14488220214844,160.0,57674.30859375,0.0,2595.074951171875,1.0,279.3976745605469,283.28875732421875,296.5164489746094,300.15899658203125,293.1499938964844,293.1499938964844,279.45001220703125,33793.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981264233589172,1.0,0.0,0.0,3.5377421379089355,3.537764549255371,8.351137239515083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.6591796875,0.0,1395.8231201171875,1895.4371337890625,0.0,3386.11376953125,0.8803887963294983,1.0,0.0,3.0,1.0,0.0
18095160,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.6715446710586548,0.5387988090515137,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8958045840263367,0.4311816096305847,0.4094153642654419,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8546316027641296,0.3738662004470825,0.2629747688770294,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8411897420883179,0.3556595742702484,0.3388661444187164,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7364484667778015,0.2351960092782974,1.0702235698699951,285.0079040527344,284.95001220703125,298.63623046875,293.54034423828125,297.71929931640625,297.2425231933594,285.00634765625,1.0,0.5906938314437866,0.4543804824352264,0.4543804824352264,1.0,1.0,-3.1464829444885254,1.0745785236358645,2.071904182434082,0.3408583402633667,0.9314774870872498,0.9314774870872498,0.0,155.7651824951172,163.0,57879.6484375,0.0,2609.81884765625,1.0,279.4418334960937,283.2716979980469,296.5191650390625,300.2110900878906,293.1499938964844,293.1499938964844,279.1499938964844,32989.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896381139755249,1.0,0.0,0.0,3.6140758991241455,3.6140990257263184,8.715409762771742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.916015625,0.0,1471.2657470703125,1895.4371337890625,0.0,3369.82861328125,0.894877016544342,1.0,0.0,3.0,1.0,0.0
18095220,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.6703027486801147,0.543438196182251,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8949397802352905,0.4334259927272796,0.4117814004421234,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8526111841201782,0.3740639686584472,0.2633135020732879,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8395416140556335,0.356255829334259,0.3396643400192261,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7347328662872314,0.2352416217327118,1.0713320970535278,284.9126892089844,284.95001220703125,298.6785583496094,293.52081298828125,297.7289428710937,297.2367553710937,284.9142150878906,1.0,0.5933024287223816,0.4532034993171692,0.4532034993171692,1.0,1.0,-3.1576082706451416,1.076104760169983,2.081503629684448,0.3396418392658233,0.8482168316841125,0.8482168316841125,0.0,157.73936462402344,151.0,58587.609375,0.0,2642.366943359375,1.0,279.15802001953125,283.1557922363281,296.5473022460937,300.3540954589844,293.1499938964844,293.1499938964844,279.45001220703125,38412.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055613279342652,1.0,0.0,0.0,3.5019352436065674,3.501958131790161,8.182942679013649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.46875,0.0,1391.914794921875,1895.4371337890625,0.0,3455.36669921875,0.8746405839920044,1.0,0.0,3.0,1.0,0.0
18095280,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.6703027486801147,0.543438196182251,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8949397802352905,0.4334259927272796,0.4117814004421234,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8526111841201782,0.3740639686584472,0.2633135020732879,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8395416140556335,0.356255829334259,0.3396643400192261,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7347328662872314,0.2352416217327118,1.0713320970535278,284.9126892089844,284.95001220703125,298.6785583496094,293.52081298828125,297.7289428710937,297.2367553710937,284.9142150878906,1.0,0.5933024287223816,0.4532034993171692,0.4532034993171692,1.0,1.0,-3.1576082706451416,1.076104760169983,2.081503629684448,0.3396418392658233,0.8482168316841125,0.8482168316841125,0.0,157.73936462402344,151.0,58587.609375,0.0,2642.366943359375,1.0,279.15802001953125,283.1557922363281,296.5473022460937,300.3540954589844,293.1499938964844,293.1499938964844,279.45001220703125,38412.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055613279342652,1.0,0.0,0.0,3.5019352436065674,3.501958131790161,8.182942679013649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.46875,0.0,1391.914794921875,1895.4371337890625,0.0,3455.36669921875,0.8746405839920044,1.0,0.0,3.0,1.0,0.0
18095340,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6708617210388184,0.5363202691078186,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9008305668830872,0.4362968802452087,0.4142211973667145,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8566818237304688,0.3748912513256073,0.2636941075325012,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8436688780784607,0.3573415279388428,0.3404571413993835,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7378743290901184,0.23557810485363,1.0719637870788574,284.9991455078125,284.95001220703125,298.7208251953125,293.5007019042969,297.7434997558594,297.23895263671875,284.9975280761719,1.0,0.5910175442695618,0.4520264863967895,0.4520264863967895,1.0,1.0,-3.1541740894317627,1.072048544883728,2.082125663757324,0.3357040286064148,0.9323355555534364,0.9323355555534364,0.0,155.2670135498047,154.0,57937.9296875,0.0,2622.276611328125,1.0,279.4413452148437,283.25640869140625,296.4844970703125,300.186767578125,293.1499938964844,293.1499938964844,279.1499938964844,33236.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987360000610352,1.0,0.0,0.0,3.63155198097229,3.631575345993042,8.799901252132258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.826171875,0.0,1492.1678466796875,1895.4371337890625,0.0,3391.798828125,0.8990920186042786,1.0,0.0,3.0,1.0,0.0
18095400,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6708617210388184,0.5363202691078186,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9008305668830872,0.4362968802452087,0.4142211973667145,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8566818237304688,0.3748912513256073,0.2636941075325012,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8436688780784607,0.3573415279388428,0.3404571413993835,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7378743290901184,0.23557810485363,1.0719637870788574,284.9991455078125,284.95001220703125,298.7208251953125,293.5007019042969,297.7434997558594,297.23895263671875,284.9975280761719,1.0,0.5910175442695618,0.4520264863967895,0.4520264863967895,1.0,1.0,-3.1541740894317627,1.072048544883728,2.082125663757324,0.3357040286064148,0.9323355555534364,0.9323355555534364,0.0,155.2670135498047,154.0,57937.9296875,0.0,2622.276611328125,1.0,279.4413452148437,283.25640869140625,296.4844970703125,300.186767578125,293.1499938964844,293.1499938964844,279.1499938964844,33236.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987360000610352,1.0,0.0,0.0,3.63155198097229,3.631575345993042,8.799901252132258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.826171875,0.0,1492.1678466796875,1895.4371337890625,0.0,3391.798828125,0.8990920186042786,1.0,0.0,3.0,1.0,0.0
18095460,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.6717556715011597,0.5337638854980469,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9039531350135804,0.4384797215461731,0.4164074957370758,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8582264184951782,0.3750075399875641,0.2638840675354004,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8454216718673706,0.3578502237796783,0.3410523533821106,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7390188574790955,0.235554352402687,1.0721853971481323,284.90460205078125,284.95001220703125,298.762939453125,293.48016357421875,297.7545166015625,297.2359924316406,284.9056396484375,1.0,0.590915322303772,0.4508286714553833,0.4508286714553833,1.0,1.0,-3.154925346374512,1.0695490837097168,2.085376262664795,0.332279771566391,0.8427155017852783,0.8427155017852783,0.0,154.44496154785156,157.0,58366.62890625,0.0,2619.359619140625,1.0,279.1584777832031,283.1440734863281,296.502685546875,300.3007507324219,293.1499938964844,293.1499938964844,279.45001220703125,38836.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907096028327942,1.0,0.0,0.0,3.4997503757476807,3.499773502349853,8.172735306288814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.591796875,0.0,1392.691162109375,1895.4371337890625,0.0,3469.634521484375,0.8744567036628723,1.0,0.0,3.0,1.0,0.0
18095520,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.6717556715011597,0.5337638854980469,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9039531350135804,0.4384797215461731,0.4164074957370758,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8582264184951782,0.3750075399875641,0.2638840675354004,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8454216718673706,0.3578502237796783,0.3410523533821106,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7390188574790955,0.235554352402687,1.0721853971481323,284.90460205078125,284.95001220703125,298.762939453125,293.48016357421875,297.7545166015625,297.2359924316406,284.9056396484375,1.0,0.590915322303772,0.4508286714553833,0.4508286714553833,1.0,1.0,-3.154925346374512,1.0695490837097168,2.085376262664795,0.332279771566391,0.8427155017852783,0.8427155017852783,0.0,154.44496154785156,157.0,58366.62890625,0.0,2619.359619140625,1.0,279.1584777832031,283.1440734863281,296.502685546875,300.3007507324219,293.1499938964844,293.1499938964844,279.45001220703125,38836.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907096028327942,1.0,0.0,0.0,3.4997503757476807,3.499773502349853,8.172735306288814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.591796875,0.0,1392.691162109375,1895.4371337890625,0.0,3469.634521484375,0.8744567036628723,1.0,0.0,3.0,1.0,0.0
18095580,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.6733807325363159,0.5339618921279907,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9058015942573548,0.44142547249794,0.4189818203449249,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8586157560348511,0.375881552696228,0.2643468379974365,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8460274338722229,0.3589722514152527,0.341946005821228,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7391877770423889,0.2359421700239181,1.0733708143234253,285.000732421875,284.95001220703125,298.8047180175781,293.4594116210937,297.7701110839844,297.2400207519531,284.9998474121094,1.0,0.5920194983482361,0.449630856513977,0.449630856513977,1.0,1.0,-3.1613078117370605,1.069153070449829,2.0921547412872314,0.3301456868648529,0.9303178787231444,0.9303178787231444,0.0,154.77647399902344,160.0,57763.27734375,0.0,2633.760986328125,1.0,279.4413146972656,283.2530212402344,296.4389953613281,300.1263732910156,293.1499938964844,293.1499938964844,279.1499938964844,33303.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992924094200134,1.0,0.0,0.0,3.6229965686798096,3.6230196952819824,8.758487979321217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.3095703125,0.0,1483.3087158203125,1895.4371337890625,0.0,3396.98779296875,0.8972954750061035,1.0,0.0,3.0,1.0,0.0
18095640,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.6733807325363159,0.5339618921279907,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9058015942573548,0.44142547249794,0.4189818203449249,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8586157560348511,0.375881552696228,0.2643468379974365,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8460274338722229,0.3589722514152527,0.341946005821228,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7391877770423889,0.2359421700239181,1.0733708143234253,285.000732421875,284.95001220703125,298.8047180175781,293.4594116210937,297.7701110839844,297.2400207519531,284.9998474121094,1.0,0.5920194983482361,0.449630856513977,0.449630856513977,1.0,1.0,-3.1613078117370605,1.069153070449829,2.0921547412872314,0.3301456868648529,0.9303178787231444,0.9303178787231444,0.0,154.77647399902344,160.0,57763.27734375,0.0,2633.760986328125,1.0,279.4413146972656,283.2530212402344,296.4389953613281,300.1263732910156,293.1499938964844,293.1499938964844,279.1499938964844,33303.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992924094200134,1.0,0.0,0.0,3.6229965686798096,3.6230196952819824,8.758487979321217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.3095703125,0.0,1483.3087158203125,1895.4371337890625,0.0,3396.98779296875,0.8972954750061035,1.0,0.0,3.0,1.0,0.0
18095700,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.6733493804931641,0.5349475741386414,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9062107801437378,0.4425960779190063,0.4202865064144134,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8583584427833557,0.3760131001472473,0.2645932137966156,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8459011912345886,0.3592886924743652,0.3424170315265655,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7389252781867981,0.2359832227230072,1.07412588596344,284.87579345703125,284.95001220703125,298.825439453125,293.4490051269531,297.7754211425781,297.2384338378906,284.8741149902344,1.0,0.5929299592971802,0.4490319490432739,0.4490319490432739,1.0,1.0,-3.165833711624145,1.069445013999939,2.096388816833496,0.3294199407100677,0.8435634970664978,0.8435634970664978,0.0,155.29249572753906,160.0,58593.3828125,0.0,2645.51318359375,1.0,279.1988525390625,283.1107482910156,296.4838256835937,300.33111572265625,293.1499938964844,293.1499938964844,279.1499938964844,37925.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057608842849731,1.0,0.0,0.0,3.583913803100586,3.583937644958496,8.570544878239161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.99609375,0.0,1475.0263671875,1895.4371337890625,0.0,3457.222412109375,0.8895118236541748,1.0,0.0,3.0,1.0,0.0
18095760,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.6728101372718811,0.5370051860809326,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.905756175518036,0.4436680674552917,0.4213105142116546,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8573113679885864,0.3760325610637665,0.2646241188049316,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8450490832328796,0.3595061004161834,0.342648983001709,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7380384802818298,0.2359401136636734,1.074101805686951,284.9090270996094,284.95001220703125,298.84600830078125,293.4385681152344,297.7795715332031,297.235107421875,284.91064453125,1.0,0.5939546823501587,0.4484657347202301,0.4484657347202301,1.0,1.0,-3.1698269844055176,1.0695815086364746,2.100245475769043,0.3289170563220978,0.8459251523017883,0.8459251523017883,0.0,156.14158630371094,163.0,58375.00390625,0.0,2658.038818359375,1.0,279.15826416015625,283.1407775878906,296.4627380371094,300.2575378417969,293.1499938964844,293.1499938964844,279.45001220703125,38668.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90792053937912,1.0,0.0,0.0,3.5024187564849854,3.502441644668579,8.185202204913367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.763671875,0.0,1394.251220703125,1895.4371337890625,0.0,3477.295654296875,0.8749260306358337,1.0,0.0,3.0,1.0,0.0
18095820,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6725386381149292,0.5408257246017456,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9054859280586244,0.446635752916336,0.4239520728588104,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8558470606803894,0.3768995702266693,0.265117198228836,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8438733816146851,0.3606160581111908,0.343579351902008,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7366979718208313,0.236303374171257,1.0754245519638062,285.0068054199219,284.95001220703125,298.8866577148437,293.4178771972656,297.7931213378906,297.2366027832031,285.005859375,1.0,0.5964437127113342,0.44733327627182,0.44733327627182,1.0,1.0,-3.180896043777466,1.0710254907608032,2.109870433807373,0.3283317387104034,0.9383060336112976,0.9383060336112976,0.0,157.88973999023438,166.0,57915.25,0.0,2689.62255859375,1.0,279.4413757324219,283.24957275390625,296.4007568359375,300.0946655273437,293.1499938964844,293.1499938964844,279.1499938964844,33049.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008114337921144,1.0,0.0,0.0,3.636062860488892,3.636086225509644,8.821776873446652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.03125,0.0,1495.72265625,1895.4371337890625,0.0,3411.146728515625,0.9000719785690308,1.0,0.0,3.0,1.0,0.0
18095880,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6725386381149292,0.5408257246017456,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9054859280586244,0.446635752916336,0.4239520728588104,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8558470606803894,0.3768995702266693,0.265117198228836,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8438733816146851,0.3606160581111908,0.343579351902008,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7366979718208313,0.236303374171257,1.0754245519638062,285.0068054199219,284.95001220703125,298.8866577148437,293.4178771972656,297.7931213378906,297.2366027832031,285.005859375,1.0,0.5964437127113342,0.44733327627182,0.44733327627182,1.0,1.0,-3.180896043777466,1.0710254907608032,2.109870433807373,0.3283317387104034,0.9383060336112976,0.9383060336112976,0.0,157.88973999023438,166.0,57915.25,0.0,2689.62255859375,1.0,279.4413757324219,283.24957275390625,296.4007568359375,300.0946655273437,293.1499938964844,293.1499938964844,279.1499938964844,33049.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008114337921144,1.0,0.0,0.0,3.636062860488892,3.636086225509644,8.821776873446652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.03125,0.0,1495.72265625,1895.4371337890625,0.0,3411.146728515625,0.9000719785690308,1.0,0.0,3.0,1.0,0.0
18095940,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6700249314308167,0.5465234518051147,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.903910517692566,0.4488512277603149,0.4263040125370025,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8532259464263916,0.3770054280757904,0.2653976082801819,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8416202664375305,0.3611001372337341,0.3442815840244293,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7344511151313782,0.2362332791090011,1.0760776996612549,284.9097595214844,284.95001220703125,298.9265441894531,293.3974609375,297.80133056640625,297.23046875,284.911376953125,1.0,0.599302351474762,0.4462008476257324,0.4462008476257324,1.0,1.0,-3.192544460296631,1.0727472305297852,2.1197972297668457,0.3267602026462555,0.8525709509849548,0.8525709509849548,0.0,160.2157440185547,154.0,58661.01953125,0.0,2725.719970703125,1.0,279.1578063964844,283.1310119628906,296.4255065917969,300.2359619140625,293.1499938964844,293.1499938964844,279.45001220703125,38436.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102425575256348,1.0,0.0,0.0,3.52775239944458,3.527775764465332,8.304041330120526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4609375,0.0,1418.9862060546875,1895.4371337890625,0.0,3498.8544921875,0.8803394436836243,1.0,0.0,3.0,1.0,0.0
18096000,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6700249314308167,0.5465234518051147,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.903910517692566,0.4488512277603149,0.4263040125370025,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8532259464263916,0.3770054280757904,0.2653976082801819,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8416202664375305,0.3611001372337341,0.3442815840244293,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7344511151313782,0.2362332791090011,1.0760776996612549,284.9097595214844,284.95001220703125,298.9265441894531,293.3974609375,297.80133056640625,297.23046875,284.911376953125,1.0,0.599302351474762,0.4462008476257324,0.4462008476257324,1.0,1.0,-3.192544460296631,1.0727472305297852,2.1197972297668457,0.3267602026462555,0.8525709509849548,0.8525709509849548,0.0,160.2157440185547,154.0,58661.01953125,0.0,2725.719970703125,1.0,279.1578063964844,283.1310119628906,296.4255065917969,300.2359619140625,293.1499938964844,293.1499938964844,279.45001220703125,38436.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102425575256348,1.0,0.0,0.0,3.52775239944458,3.527775764465332,8.304041330120526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4609375,0.0,1418.9862060546875,1895.4371337890625,0.0,3498.8544921875,0.8803394436836243,1.0,0.0,3.0,1.0,0.0
18096060,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.669445812702179,0.540118932723999,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.909618616104126,0.4517400860786438,0.4287547171115875,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8568664193153381,0.3777759075164795,0.2657367587089538,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8453315496444702,0.3621059954166412,0.3449975252151489,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7371726632118225,0.2364653348922729,1.0762523412704468,284.9998779296875,284.95001220703125,298.96551513671875,293.3775329589844,297.8139038085937,297.23223876953125,284.9983215332031,1.0,0.5971673727035522,0.4449198544025421,0.4449198544025421,1.0,1.0,-3.189288854598999,1.0684651136398315,2.120823860168457,0.322266936302185,0.9385830760002136,0.9385830760002136,0.0,157.94776916503906,157.0,57989.2265625,0.0,2706.80859375,1.0,279.4415588378906,283.2357177734375,296.3611755371094,300.0652770996094,293.1499938964844,293.1499938964844,279.1499938964844,33266.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903362274169922,1.0,0.0,0.0,3.654747724533081,3.654771327972412,8.912675752981158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.2138671875,0.0,1517.9810791015625,1895.4371337890625,0.0,3434.905517578125,0.9043465852737428,1.0,0.0,3.0,1.0,0.0
18096120,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.669445812702179,0.540118932723999,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.909618616104126,0.4517400860786438,0.4287547171115875,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8568664193153381,0.3777759075164795,0.2657367587089538,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8453315496444702,0.3621059954166412,0.3449975252151489,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7371726632118225,0.2364653348922729,1.0762523412704468,284.9998779296875,284.95001220703125,298.96551513671875,293.3775329589844,297.8139038085937,297.23223876953125,284.9983215332031,1.0,0.5971673727035522,0.4449198544025421,0.4449198544025421,1.0,1.0,-3.189288854598999,1.0684651136398315,2.120823860168457,0.322266936302185,0.9385830760002136,0.9385830760002136,0.0,157.94776916503906,157.0,57989.2265625,0.0,2706.80859375,1.0,279.4415588378906,283.2357177734375,296.3611755371094,300.0652770996094,293.1499938964844,293.1499938964844,279.1499938964844,33266.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903362274169922,1.0,0.0,0.0,3.654747724533081,3.654771327972412,8.912675752981158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.2138671875,0.0,1517.9810791015625,1895.4371337890625,0.0,3434.905517578125,0.9043465852737428,1.0,0.0,3.0,1.0,0.0
18096180,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6692218780517578,0.5380778908729553,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9126377105712892,0.4539180994033813,0.4309520721435547,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8580977916717529,0.3778337240219116,0.2658953368663788,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8467676639556885,0.3625318706035614,0.3455265462398529,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7380076050758362,0.2363518178462982,1.076102375984192,284.9012145996094,284.95001220703125,299.0033874511719,293.3583068847656,297.82232666015625,297.22833251953125,284.9027709960937,1.0,0.5971529483795166,0.4436388611793518,0.4436388611793518,1.0,1.0,-3.190108299255371,1.0657211542129517,2.124387264251709,0.3181546330451965,0.8458646535873413,0.8458646535873413,0.0,157.26214599609375,160.0,58445.7109375,0.0,2704.75732421875,1.0,279.1581726074219,283.1197814941406,296.3810119628906,300.1826477050781,293.1499938964844,293.1499938964844,279.45001220703125,38933.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117297530174256,1.0,0.0,0.0,3.524454355239868,3.524477481842041,8.28852137146896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.453125,0.0,1419.119873046875,1895.4371337890625,0.0,3512.6494140625,0.8798758387565613,1.0,0.0,3.0,1.0,0.0
18096240,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6692218780517578,0.5380778908729553,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9126377105712892,0.4539180994033813,0.4309520721435547,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8580977916717529,0.3778337240219116,0.2658953368663788,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8467676639556885,0.3625318706035614,0.3455265462398529,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7380076050758362,0.2363518178462982,1.076102375984192,284.9012145996094,284.95001220703125,299.0033874511719,293.3583068847656,297.82232666015625,297.22833251953125,284.9027709960937,1.0,0.5971529483795166,0.4436388611793518,0.4436388611793518,1.0,1.0,-3.190108299255371,1.0657211542129517,2.124387264251709,0.3181546330451965,0.8458646535873413,0.8458646535873413,0.0,157.26214599609375,160.0,58445.7109375,0.0,2704.75732421875,1.0,279.1581726074219,283.1197814941406,296.3810119628906,300.1826477050781,293.1499938964844,293.1499938964844,279.45001220703125,38933.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117297530174256,1.0,0.0,0.0,3.524454355239868,3.524477481842041,8.28852137146896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.453125,0.0,1419.119873046875,1895.4371337890625,0.0,3512.6494140625,0.8798758387565613,1.0,0.0,3.0,1.0,0.0
18096300,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6694739460945129,0.538314938545227,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9134013652801514,0.4553511142730713,0.4321002960205078,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8580849170684814,0.3781903386116028,0.2660003006458282,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8468760848045349,0.3630088865756988,0.3458172380924225,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7379083037376404,0.236466109752655,1.0761103630065918,285.0164489746094,284.95001220703125,299.0218811035156,293.3489990234375,297.8283386230469,297.229248046875,285.0179443359375,1.0,0.5975748300552368,0.4429983794689178,0.4429983794689178,1.0,1.0,-3.1922552585601807,1.0649513006210327,2.127304077148437,0.3169654607772827,0.9257948994636536,0.9257948994636536,0.0,157.43870544433594,160.0,57684.953125,0.0,2710.0556640625,1.0,279.39874267578125,283.2474670410156,296.3177795410156,299.962890625,293.1499938964844,293.1499938964844,279.45001220703125,34019.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056854248046876,1.0,0.0,0.0,3.576956033706665,3.576978921890259,8.537298867850041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.125,0.0,1438.8863525390625,1895.4371337890625,0.0,3456.5205078125,0.8892809152603149,1.0,0.0,3.0,1.0,0.0
