time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.6698027849197388,0.5385416746139526,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9144105315208436,0.4569028317928314,0.4335456192493438,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8583081960678101,0.3786700963973999,0.2663234174251556,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.847181499004364,0.3635932505130768,0.3463530242443084,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7379894256591797,0.2366707921028137,1.0769444704055786,285.0025634765625,284.95001220703125,299.0400390625,293.3399353027344,297.8352355957031,297.2314758300781,285.0011291503906,1.0,0.5982909798622131,0.4424922168254852,0.4424922168254852,1.0,1.0,-3.1962995529174805,1.0651949644088743,2.1311044692993164,0.3164635598659515,0.9369835257530212,0.9369835257530212,0.0,157.7042694091797,163.0,57838.04296875,0.0,2719.6728515625,1.0,279.4422302246094,283.2336120605469,296.3179626464844,300.0078125,293.1499938964844,293.1499938964844,279.1499938964844,33236.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036986827850342,1.0,0.0,0.0,3.6478872299194336,3.6479105949401855,8.879246138349117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.763671875,0.0,1510.1513671875,1895.4371337890625,0.0,3438.036376953125,0.9026537537574768,1.0,0.0,3.0,1.0,0.0
18096420,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.6682303547859192,0.5417211651802063,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9142480492591858,0.4591557085514068,0.4359009265899658,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8569211363792419,0.3787720501422882,0.2665770649909973,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8460943102836609,0.3640552461147308,0.3470008969306946,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7367396950721741,0.2365965694189071,1.0774019956588743,284.9077453613281,284.95001220703125,299.0753479003906,293.3226623535156,297.8431091308594,297.2275695800781,284.9093933105469,1.0,0.6002259254455566,0.4414798617362976,0.4414798617362976,1.0,1.0,-3.204591989517212,1.0657634735107422,2.138828754425049,0.3158290386199951,0.850440502166748,0.850440502166748,0.0,159.1391143798828,151.0,58477.88671875,0.0,2744.32275390625,1.0,279.1578063964844,283.1187438964844,296.3464660644531,300.14483642578125,293.1499938964844,293.1499938964844,279.45001220703125,38672.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123069643974304,1.0,0.0,0.0,3.527482748031616,3.527506113052368,8.302771448143176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.75,0.0,1420.4130859375,1895.4371337890625,0.0,3518.0009765625,0.8804793357849121,1.0,0.0,3.0,1.0,0.0
18096480,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.6682303547859192,0.5417211651802063,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9142480492591858,0.4591557085514068,0.4359009265899658,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8569211363792419,0.3787720501422882,0.2665770649909973,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8460943102836609,0.3640552461147308,0.3470008969306946,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7367396950721741,0.2365965694189071,1.0774019956588743,284.9077453613281,284.95001220703125,299.0753479003906,293.3226623535156,297.8431091308594,297.2275695800781,284.9093933105469,1.0,0.6002259254455566,0.4414798617362976,0.4414798617362976,1.0,1.0,-3.204591989517212,1.0657634735107422,2.138828754425049,0.3158290386199951,0.850440502166748,0.850440502166748,0.0,159.1391143798828,151.0,58477.88671875,0.0,2744.32275390625,1.0,279.1578063964844,283.1187438964844,296.3464660644531,300.14483642578125,293.1499938964844,293.1499938964844,279.45001220703125,38672.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123069643974304,1.0,0.0,0.0,3.527482748031616,3.527506113052368,8.302771448143176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.75,0.0,1420.4130859375,1895.4371337890625,0.0,3518.0009765625,0.8804793357849121,1.0,0.0,3.0,1.0,0.0
18096540,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.6685091257095337,0.5333839058876038,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9217209815979004,0.4621071815490722,0.4383836984634399,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8616485595703125,0.3795444965362549,0.2669013142585754,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8508530259132385,0.3650503158569336,0.3476831018924713,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7403255701065063,0.2368410378694534,1.0775102376937866,284.9981994628906,284.95001220703125,299.1091003417969,293.30670166015625,297.8548278808594,297.230712890625,284.99664306640625,1.0,0.5974522233009338,0.4404675364494324,0.4404675364494324,1.0,1.0,-3.198915243148804,1.0610456466674805,2.1378695964813232,0.313337504863739,0.9354211688041688,0.9354211688041688,0.0,156.27743530273438,154.0,57757.2265625,0.0,2717.184326171875,1.0,279.4415283203125,283.224853515625,296.2866516113281,299.9747009277344,293.1499938964844,293.1499938964844,279.1499938964844,33389.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046737551689148,1.0,0.0,0.0,3.650430917739868,3.65045428276062,8.891633456187265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1611328125,0.0,1514.1124267578125,1895.4371337890625,0.0,3447.110595703125,0.9034681916236876,1.0,0.0,3.0,1.0,0.0
18096600,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.6685091257095337,0.5333839058876038,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9217209815979004,0.4621071815490722,0.4383836984634399,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8616485595703125,0.3795444965362549,0.2669013142585754,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8508530259132385,0.3650503158569336,0.3476831018924713,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7403255701065063,0.2368410378694534,1.0775102376937866,284.9981994628906,284.95001220703125,299.1091003417969,293.30670166015625,297.8548278808594,297.230712890625,284.99664306640625,1.0,0.5974522233009338,0.4404675364494324,0.4404675364494324,1.0,1.0,-3.198915243148804,1.0610456466674805,2.1378695964813232,0.313337504863739,0.9354211688041688,0.9354211688041688,0.0,156.27743530273438,154.0,57757.2265625,0.0,2717.184326171875,1.0,279.4415283203125,283.224853515625,296.2866516113281,299.9747009277344,293.1499938964844,293.1499938964844,279.1499938964844,33389.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046737551689148,1.0,0.0,0.0,3.650430917739868,3.65045428276062,8.891633456187265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1611328125,0.0,1514.1124267578125,1895.4371337890625,0.0,3447.110595703125,0.9034681916236876,1.0,0.0,3.0,1.0,0.0
18096660,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6690554022789001,0.5300107002258301,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9258210062980652,0.4643350839614868,0.4406105279922485,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.863614559173584,0.3795996904373169,0.2670445144176483,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8529958128929138,0.3654615879058838,0.3481804430484772,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7417618632316589,0.2367453128099441,1.0773524045944214,284.90350341796875,284.95001220703125,299.1412048339844,293.2922058105469,297.8619689941406,297.2278747558594,284.904541015625,1.0,0.5969983339309692,0.439380943775177,0.439380943775177,1.0,1.0,-3.198103427886963,1.0580430030822754,2.1400604248046875,0.3105066120624542,0.8449550271034241,0.8449550271034241,0.0,155.17543029785156,157.0,58186.3515625,0.0,2709.55908203125,1.0,279.15838623046875,283.1128845214844,296.31207275390625,300.0946655273437,293.1499938964844,293.1499938964844,279.45001220703125,38924.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125149846076964,1.0,0.0,0.0,3.516251802444458,3.516274929046631,8.249986080954841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.4521484375,0.0,1410.4727783203125,1895.4371337890625,0.0,3519.9287109375,0.8781947493553162,1.0,0.0,3.0,1.0,0.0
18096720,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6690554022789001,0.5300107002258301,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9258210062980652,0.4643350839614868,0.4406105279922485,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.863614559173584,0.3795996904373169,0.2670445144176483,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8529958128929138,0.3654615879058838,0.3481804430484772,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7417618632316589,0.2367453128099441,1.0773524045944214,284.90350341796875,284.95001220703125,299.1412048339844,293.2922058105469,297.8619689941406,297.2278747558594,284.904541015625,1.0,0.5969983339309692,0.439380943775177,0.439380943775177,1.0,1.0,-3.198103427886963,1.0580430030822754,2.1400604248046875,0.3105066120624542,0.8449550271034241,0.8449550271034241,0.0,155.17543029785156,157.0,58186.3515625,0.0,2709.55908203125,1.0,279.15838623046875,283.1128845214844,296.31207275390625,300.0946655273437,293.1499938964844,293.1499938964844,279.45001220703125,38924.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125149846076964,1.0,0.0,0.0,3.516251802444458,3.516274929046631,8.249986080954841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.4521484375,0.0,1410.4727783203125,1895.4371337890625,0.0,3519.9287109375,0.8781947493553162,1.0,0.0,3.0,1.0,0.0
18096780,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.670227587223053,0.5297073721885681,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.928189218044281,0.4673762321472168,0.4432543814182281,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8642297983169556,0.3804236054420471,0.26746466755867,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.853795051574707,0.3665027916431427,0.3489864468574524,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7420818209648132,0.2370721399784088,1.0782184600830078,285.00177001953125,284.95001220703125,299.1715087890625,293.2794189453125,297.8733215332031,297.2320556640625,285.0009155273437,1.0,0.5978502631187439,0.4382943511009216,0.4382943511009216,1.0,1.0,-3.203425407409668,1.057354211807251,2.146071195602417,0.3081806898117065,0.9339495301246644,0.9339495301246644,0.0,155.2960662841797,160.0,57571.1484375,0.0,2720.996337890625,1.0,279.4414367675781,283.22540283203125,296.2559814453125,299.9267578125,293.1499938964844,293.1499938964844,279.1499938964844,33339.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040977954864502,1.0,0.0,0.0,3.637373685836792,3.637397050857544,8.828138220451365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.470703125,0.0,1499.3270263671875,1895.4371337890625,0.0,3441.750732421875,0.9005714058876038,1.0,0.0,3.0,1.0,0.0
18096840,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.670227587223053,0.5297073721885681,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.928189218044281,0.4673762321472168,0.4432543814182281,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8642297983169556,0.3804236054420471,0.26746466755867,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.853795051574707,0.3665027916431427,0.3489864468574524,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7420818209648132,0.2370721399784088,1.0782184600830078,285.00177001953125,284.95001220703125,299.1715087890625,293.2794189453125,297.8733215332031,297.2320556640625,285.0009155273437,1.0,0.5978502631187439,0.4382943511009216,0.4382943511009216,1.0,1.0,-3.203425407409668,1.057354211807251,2.146071195602417,0.3081806898117065,0.9339495301246644,0.9339495301246644,0.0,155.2960662841797,160.0,57571.1484375,0.0,2720.996337890625,1.0,279.4414367675781,283.22540283203125,296.2559814453125,299.9267578125,293.1499938964844,293.1499938964844,279.1499938964844,33339.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040977954864502,1.0,0.0,0.0,3.637373685836792,3.637397050857544,8.828138220451365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.470703125,0.0,1499.3270263671875,1895.4371337890625,0.0,3441.750732421875,0.9005714058876038,1.0,0.0,3.0,1.0,0.0
18096900,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.6699409484863281,0.5305315256118774,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9287205934524536,0.4685777127742767,0.4445964992046356,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8640279173851013,0.3805274963378906,0.267692506313324,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8537061810493469,0.3667751252651214,0.3494175374507904,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.741853654384613,0.2370836436748504,1.078837275505066,284.8764343261719,284.95001220703125,299.1859130859375,293.27374267578125,297.87664794921875,297.23101806640625,284.87469482421875,1.0,0.5986645221710205,0.4377510547637939,0.4377510547637939,1.0,1.0,-3.2075674533843994,1.0575591325759888,2.150008201599121,0.3072087466716766,0.8471981287002563,0.8471981287002563,0.0,155.72946166992188,160.0,58429.55859375,0.0,2731.768798828125,1.0,279.1985168457031,283.0827331542969,296.3062744140625,300.1375427246094,293.1499938964844,293.1499938964844,279.1499938964844,37873.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103693962097168,1.0,0.0,0.0,3.599655866622925,3.599679708480835,8.646001106171752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.54296875,0.0,1491.6983642578125,1895.4371337890625,0.0,3500.031494140625,0.8930186629295349,1.0,0.0,3.0,1.0,0.0
18096960,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6691181063652039,0.5325257778167725,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.928212583065033,0.4696727395057678,0.4456416070461273,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8629618287086487,0.3805120289325714,0.2677007615566253,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8528144359588623,0.3669420182704925,0.3496033847332001,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7409446835517883,0.2370030283927917,1.078659176826477,284.9082946777344,284.95001220703125,299.1998291015625,293.2685546875,297.8788452148437,297.2284240722656,284.90997314453125,1.0,0.5996077060699463,0.4372284710407257,0.4372284710407257,1.0,1.0,-3.2112410068511963,1.0576326847076416,2.153608560562134,0.3062093555927276,0.848564624786377,0.848564624786377,0.0,156.51119995117188,163.0,58216.953125,0.0,2743.523193359375,1.0,279.1581420898437,283.11181640625,296.2908630371094,300.0705261230469,293.1499938964844,293.1499938964844,279.45001220703125,38683.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912369668483734,1.0,0.0,0.0,3.518186092376709,3.518209218978882,8.259065111815289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.62060546875,0.0,1410.757080078125,1895.4371337890625,0.0,3518.582275390625,0.8783995509147644,1.0,0.0,3.0,1.0,0.0
18097020,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.6682165265083313,0.5362890958786011,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9278663992881776,0.4727413356304168,0.4483615756034851,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8614341616630554,0.3813283145427704,0.2681530714035034,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8515398502349854,0.3679726421833038,0.3504512310028076,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7395272850990295,0.2372923195362091,1.079638957977295,285.0083923339844,284.95001220703125,299.2260437011719,293.25982666015625,297.8881530761719,297.2313537597656,285.0074768066406,1.0,0.6019673347473145,0.4361833035945892,0.4361833035945892,1.0,1.0,-3.221773624420166,1.058956503868103,2.1628172397613525,0.3047085404396057,0.9428332448005676,0.9428332448005676,0.0,158.1587677001953,166.0,57761.95703125,0.0,2774.09326171875,1.0,279.4414978027344,283.2241516113281,296.239990234375,299.9187927246094,293.1499938964844,293.1499938964844,279.1499938964844,33046.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047005772590636,1.0,0.0,0.0,3.650887250900269,3.6509108543396,8.893857170733099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.7705078125,0.0,1512.055419921875,1895.4371337890625,0.0,3447.35986328125,0.9034226536750792,1.0,0.0,3.0,1.0,0.0
18097080,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.6682165265083313,0.5362890958786011,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9278663992881776,0.4727413356304168,0.4483615756034851,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8614341616630554,0.3813283145427704,0.2681530714035034,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8515398502349854,0.3679726421833038,0.3504512310028076,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7395272850990295,0.2372923195362091,1.079638957977295,285.0083923339844,284.95001220703125,299.2260437011719,293.25982666015625,297.8881530761719,297.2313537597656,285.0074768066406,1.0,0.6019673347473145,0.4361833035945892,0.4361833035945892,1.0,1.0,-3.221773624420166,1.058956503868103,2.1628172397613525,0.3047085404396057,0.9428332448005676,0.9428332448005676,0.0,158.1587677001953,166.0,57761.95703125,0.0,2774.09326171875,1.0,279.4414978027344,283.2241516113281,296.239990234375,299.9187927246094,293.1499938964844,293.1499938964844,279.1499938964844,33046.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047005772590636,1.0,0.0,0.0,3.650887250900269,3.6509108543396,8.893857170733099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.7705078125,0.0,1512.055419921875,1895.4371337890625,0.0,3447.35986328125,0.9034226536750792,1.0,0.0,3.0,1.0,0.0
18097140,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6650537252426147,0.541877806186676,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9260639548301696,0.4750171899795532,0.4507793486118316,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8587524890899658,0.3813765943050384,0.2683958411216736,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8491839170455933,0.3683679699897766,0.3510732054710388,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7372118234634399,0.2371410876512527,1.0799424648284912,284.90887451171875,284.95001220703125,299.25,293.2534484863281,297.8920288085937,297.2274169921875,284.9105224609375,1.0,0.6047165393829346,0.4351381659507751,0.4351381659507751,1.0,1.0,-3.2328097820281982,1.0604188442230225,2.172390937805176,0.3035820126533508,0.8557980060577393,0.8557980060577393,0.0,160.4458465576172,154.0,58552.66015625,0.0,2809.407470703125,1.0,279.1576843261719,283.10357666015625,296.279541015625,300.0772399902344,293.1499938964844,293.1499938964844,279.45001220703125,38422.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137529730796814,1.0,0.0,0.0,3.5453989505767822,3.545422315597534,8.387326033698628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.3896484375,0.0,1437.48193359375,1895.4371337890625,0.0,3531.399169921875,0.8842028379440308,1.0,0.0,3.0,1.0,0.0
18097200,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6650537252426147,0.541877806186676,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9260639548301696,0.4750171899795532,0.4507793486118316,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8587524890899658,0.3813765943050384,0.2683958411216736,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8491839170455933,0.3683679699897766,0.3510732054710388,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7372118234634399,0.2371410876512527,1.0799424648284912,284.90887451171875,284.95001220703125,299.25,293.2534484863281,297.8920288085937,297.2274169921875,284.9105224609375,1.0,0.6047165393829346,0.4351381659507751,0.4351381659507751,1.0,1.0,-3.2328097820281982,1.0604188442230225,2.172390937805176,0.3035820126533508,0.8557980060577393,0.8557980060577393,0.0,160.4458465576172,154.0,58552.66015625,0.0,2809.407470703125,1.0,279.1576843261719,283.10357666015625,296.279541015625,300.0772399902344,293.1499938964844,293.1499938964844,279.45001220703125,38422.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137529730796814,1.0,0.0,0.0,3.5453989505767822,3.545422315597534,8.387326033698628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.3896484375,0.0,1437.48193359375,1895.4371337890625,0.0,3531.399169921875,0.8842028379440308,1.0,0.0,3.0,1.0,0.0
18097260,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.6638203859329224,0.535226583480835,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9325604438781738,0.4780111014842987,0.4533116221427917,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8625766038894653,0.382099986076355,0.268696129322052,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8530768156051636,0.3692986071109772,0.3517098724842071,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.74000084400177,0.2372888773679733,1.0797141790390017,285.00146484375,284.95001220703125,299.2726745605469,293.248291015625,297.89947509765625,297.2304382324219,284.9999084472656,1.0,0.6024764180183411,0.433937132358551,0.433937132358551,1.0,1.0,-3.228731632232666,1.0558230876922607,2.1729087829589844,0.3003936111927032,0.9437305927276612,0.9437305927276612,0.0,158.162109375,157.0,57889.4765625,0.0,2788.412109375,1.0,279.4416809082031,283.212158203125,296.2294006347656,299.9212341308594,293.1499938964844,293.1499938964844,279.1499938964844,33260.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063345789909364,1.0,0.0,0.0,3.6713459491729736,3.6713695526123047,8.993813480628887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.0546875,0.0,1536.4263916015625,1895.4371337890625,0.0,3462.556396484375,0.9080941677093506,1.0,0.0,3.0,1.0,0.0
18097320,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.6638203859329224,0.535226583480835,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9325604438781738,0.4780111014842987,0.4533116221427917,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8625766038894653,0.382099986076355,0.268696129322052,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8530768156051636,0.3692986071109772,0.3517098724842071,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.74000084400177,0.2372888773679733,1.0797141790390017,285.00146484375,284.95001220703125,299.2726745605469,293.248291015625,297.89947509765625,297.2304382324219,284.9999084472656,1.0,0.6024764180183411,0.433937132358551,0.433937132358551,1.0,1.0,-3.228731632232666,1.0558230876922607,2.1729087829589844,0.3003936111927032,0.9437305927276612,0.9437305927276612,0.0,158.162109375,157.0,57889.4765625,0.0,2788.412109375,1.0,279.4416809082031,283.212158203125,296.2294006347656,299.9212341308594,293.1499938964844,293.1499938964844,279.1499938964844,33260.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063345789909364,1.0,0.0,0.0,3.6713459491729736,3.6713695526123047,8.993813480628887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.0546875,0.0,1536.4263916015625,1895.4371337890625,0.0,3462.556396484375,0.9080941677093506,1.0,0.0,3.0,1.0,0.0
18097380,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.6629300713539124,0.5329795479774475,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9358853101730348,0.4802479445934295,0.455573707818985,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8639088869094849,0.3820978105068207,0.2688161432743072,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8545973896980286,0.3696340322494507,0.3521578013896942,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7408667206764221,0.2370993196964264,1.0792149305343628,284.9002380371094,284.95001220703125,299.2951965332031,293.2431335449219,297.90240478515625,297.2268371582031,284.90185546875,1.0,0.6023638248443604,0.4327360987663269,0.4327360987663269,1.0,1.0,-3.2288196086883545,1.0527739524841309,2.176045656204224,0.2975198328495025,0.8495305776596069,0.8495305776596069,0.0,157.4652099609375,160.0,58403.05859375,0.0,2784.783935546875,1.0,279.15802001953125,283.0943603515625,296.2646789550781,300.057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38918.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144889116287231,1.0,0.0,0.0,3.5442779064178467,3.5443015098571777,8.382022542718914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.0810546875,0.0,1439.89990234375,1895.4371337890625,0.0,3538.21484375,0.8842245936393738,1.0,0.0,3.0,1.0,0.0
18097440,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.6629300713539124,0.5329795479774475,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9358853101730348,0.4802479445934295,0.455573707818985,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8639088869094849,0.3820978105068207,0.2688161432743072,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8545973896980286,0.3696340322494507,0.3521578013896942,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7408667206764221,0.2370993196964264,1.0792149305343628,284.9002380371094,284.95001220703125,299.2951965332031,293.2431335449219,297.90240478515625,297.2268371582031,284.90185546875,1.0,0.6023638248443604,0.4327360987663269,0.4327360987663269,1.0,1.0,-3.2288196086883545,1.0527739524841309,2.176045656204224,0.2975198328495025,0.8495305776596069,0.8495305776596069,0.0,157.4652099609375,160.0,58403.05859375,0.0,2784.783935546875,1.0,279.15802001953125,283.0943603515625,296.2646789550781,300.057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38918.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144889116287231,1.0,0.0,0.0,3.5442779064178467,3.5443015098571777,8.382022542718914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.0810546875,0.0,1439.89990234375,1895.4371337890625,0.0,3538.21484375,0.8842245936393738,1.0,0.0,3.0,1.0,0.0
18097500,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.6628261804580688,0.5331943035125732,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9366748332977296,0.4817292988300323,0.4567539393901825,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8638809323310852,0.3824254274368286,0.2688982784748077,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8546801209449768,0.3700686693191528,0.3524044454097748,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7407370209693909,0.2371754199266433,1.0790451765060425,285.01678466796875,284.95001220703125,299.3063659667969,293.24053955078125,297.9058532714844,297.22784423828125,285.01837158203125,1.0,0.6027412414550781,0.4321355819702148,0.4321355819702148,1.0,1.0,-3.230684280395508,1.0519156455993652,2.1787683963775635,0.2963895797729492,0.9302895069122314,0.9302895069122314,0.0,157.62728881835938,160.0,57639.19921875,0.0,2789.5263671875,1.0,279.39923095703125,283.2241516113281,296.2078552246094,299.84503173828125,293.1499938964844,293.1499938964844,279.45001220703125,34043.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082791805267334,1.0,0.0,0.0,3.596006393432617,3.59602952003479,8.62847855387372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.111328125,0.0,1459.504638671875,1895.4371337890625,0.0,3480.627197265625,0.8935384154319763,1.0,0.0,3.0,1.0,0.0
18097560,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.6627925038337708,0.5333939790725708,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.937720537185669,0.4833386838436126,0.4582501351833343,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8640992641448975,0.3828832805156708,0.2692036926746368,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8549700379371643,0.3706172704696655,0.352903664112091,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7407950758934021,0.2373476922512054,1.0797200202941897,285.0043029785156,284.95001220703125,299.3175048828125,293.2379455566406,297.9103698730469,297.2301940917969,285.0029296875,1.0,0.6034181714057922,0.4316744804382324,0.4316744804382324,1.0,1.0,-3.2345001697540283,1.0521100759506226,2.182389974594116,0.2958683967590332,0.9427935481071472,0.9427935481071472,0.0,157.874267578125,163.0,57807.5546875,0.0,2798.761962890625,1.0,279.4424133300781,283.212158203125,296.2143859863281,299.8970947265625,293.1499938964844,293.1499938964844,279.1499938964844,33229.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061301350593568,1.0,0.0,0.0,3.666837692260742,3.666861295700073,8.97173947578267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.6640625,0.0,1531.1568603515625,1895.4371337890625,0.0,3460.65576171875,0.9069247841835022,1.0,0.0,3.0,1.0,0.0
18097620,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6604679226875305,0.5366315245628357,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9374414086341858,0.4856506884098053,0.4606751799583435,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8625956773757935,0.3829225301742553,0.2694194316864013,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8537355065345764,0.3709873557090759,0.3534724712371826,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7394297122955322,0.2371994256973266,1.0798709392547607,284.9065856933594,284.95001220703125,299.3396301269531,293.2327575683594,297.9141540527344,297.22711181640625,284.9082946777344,1.0,0.605286180973053,0.4307523071765899,0.4307523071765899,1.0,1.0,-3.242436647415161,1.0526520013809204,2.1897847652435303,0.2948149144649505,0.854577898979187,0.854577898979187,0.0,159.2784881591797,151.0,58499.84375,0.0,2822.953125,1.0,279.1576232910156,283.0947570800781,296.25604248046875,300.0510559082031,293.1499938964844,293.1499938964844,279.45001220703125,38653.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146474003791808,1.0,0.0,0.0,3.5499155521392822,3.5499391555786133,8.408709391005686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.06640625,0.0,1443.954833984375,1895.4371337890625,0.0,3539.681640625,0.8853949904441833,1.0,0.0,3.0,1.0,0.0
18097680,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6604679226875305,0.5366315245628357,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9374414086341858,0.4856506884098053,0.4606751799583435,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8625956773757935,0.3829225301742553,0.2694194316864013,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8537355065345764,0.3709873557090759,0.3534724712371826,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7394297122955322,0.2371994256973266,1.0798709392547607,284.9065856933594,284.95001220703125,299.3396301269531,293.2327575683594,297.9141540527344,297.22711181640625,284.9082946777344,1.0,0.605286180973053,0.4307523071765899,0.4307523071765899,1.0,1.0,-3.242436647415161,1.0526520013809204,2.1897847652435303,0.2948149144649505,0.854577898979187,0.854577898979187,0.0,159.2784881591797,151.0,58499.84375,0.0,2822.953125,1.0,279.1576232910156,283.0947570800781,296.25604248046875,300.0510559082031,293.1499938964844,293.1499938964844,279.45001220703125,38653.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146474003791808,1.0,0.0,0.0,3.5499155521392822,3.5499391555786133,8.408709391005686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.06640625,0.0,1443.954833984375,1895.4371337890625,0.0,3539.681640625,0.8853949904441833,1.0,0.0,3.0,1.0,0.0
18097740,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.6599422693252563,0.5283521413803101,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9450101256370544,0.4887060821056366,0.4632422029972076,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.867375373840332,0.3836445212364197,0.2697047591209411,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8585621118545532,0.371905118227005,0.3540767729282379,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7429842352867126,0.2373683899641037,1.0796319246292114,285.00006103515625,284.95001220703125,299.361572265625,293.2275390625,297.9218444824219,297.2304992675781,284.99853515625,1.0,0.6024582386016846,0.4298301041126251,0.4298301041126251,1.0,1.0,-3.2363710403442383,1.048030972480774,2.188340187072754,0.2916243970394134,0.9419242739677428,0.9419242739677428,0.0,156.38706970214844,154.0,57786.609375,0.0,2794.42138671875,1.0,279.4416809082031,283.2049560546875,296.2065124511719,299.89208984375,293.1499938964844,293.1499938964844,279.1499938964844,33378.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067956805229188,1.0,0.0,0.0,3.671738624572754,3.671762228012085,8.995738198791514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.7685546875,0.0,1537.759765625,1895.4371337890625,0.0,3466.8427734375,0.9082727432250975,1.0,0.0,3.0,1.0,0.0
18097800,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.6599422693252563,0.5283521413803101,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9450101256370544,0.4887060821056366,0.4632422029972076,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.867375373840332,0.3836445212364197,0.2697047591209411,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8585621118545532,0.371905118227005,0.3540767729282379,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7429842352867126,0.2373683899641037,1.0796319246292114,285.00006103515625,284.95001220703125,299.361572265625,293.2275390625,297.9218444824219,297.2304992675781,284.99853515625,1.0,0.6024582386016846,0.4298301041126251,0.4298301041126251,1.0,1.0,-3.2363710403442383,1.048030972480774,2.188340187072754,0.2916243970394134,0.9419242739677428,0.9419242739677428,0.0,156.38706970214844,154.0,57786.609375,0.0,2794.42138671875,1.0,279.4416809082031,283.2049560546875,296.2065124511719,299.89208984375,293.1499938964844,293.1499938964844,279.1499938964844,33378.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067956805229188,1.0,0.0,0.0,3.671738624572754,3.671762228012085,8.995738198791514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.7685546875,0.0,1537.759765625,1895.4371337890625,0.0,3466.8427734375,0.9082727432250975,1.0,0.0,3.0,1.0,0.0
18097860,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6596248149871826,0.5250784754753113,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9489567279815674,0.4909878373146057,0.4655390977859497,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8692999482154846,0.3836375176906585,0.2698141634464264,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8606591820716858,0.3722257614135742,0.3545004427433014,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7443462610244751,0.2372078597545623,1.0792036056518557,284.90167236328125,284.95001220703125,299.3833312988281,293.22235107421875,297.9248352050781,297.22705078125,284.9033508300781,1.0,0.6019630432128906,0.4288194477558136,0.4288194477558136,1.0,1.0,-3.23530650138855,1.045094609260559,2.190211772918701,0.2880218625068664,0.8492664098739624,0.8492664098739624,0.0,155.2607421875,157.0,58265.15234375,0.0,2786.037353515625,1.0,279.1576538085937,283.0902709960937,296.2427673339844,300.0267639160156,293.1499938964844,293.1499938964844,279.45001220703125,39027.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914695680141449,1.0,0.0,0.0,3.539600610733032,3.539624214172364,8.35991443182138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.81494140625,0.0,1435.7410888671875,1895.4371337890625,0.0,3540.12890625,0.8834203481674194,1.0,0.0,3.0,1.0,0.0
18097920,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6596248149871826,0.5250784754753113,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9489567279815674,0.4909878373146057,0.4655390977859497,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8692999482154846,0.3836375176906585,0.2698141634464264,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8606591820716858,0.3722257614135742,0.3545004427433014,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7443462610244751,0.2372078597545623,1.0792036056518557,284.90167236328125,284.95001220703125,299.3833312988281,293.22235107421875,297.9248352050781,297.22705078125,284.9033508300781,1.0,0.6019630432128906,0.4288194477558136,0.4288194477558136,1.0,1.0,-3.23530650138855,1.045094609260559,2.190211772918701,0.2880218625068664,0.8492664098739624,0.8492664098739624,0.0,155.2607421875,157.0,58265.15234375,0.0,2786.037353515625,1.0,279.1576538085937,283.0902709960937,296.2427673339844,300.0267639160156,293.1499938964844,293.1499938964844,279.45001220703125,39027.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914695680141449,1.0,0.0,0.0,3.539600610733032,3.539624214172364,8.35991443182138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.81494140625,0.0,1435.7410888671875,1895.4371337890625,0.0,3540.12890625,0.8834203481674194,1.0,0.0,3.0,1.0,0.0
18097980,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.6598889231681824,0.5248676538467407,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9511393308639526,0.4941348135471344,0.4682625532150268,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8698282241821289,0.3844159543514251,0.2701947093009949,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8613572120666504,0.3731959164142608,0.3552294373512268,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.744570791721344,0.2374815642833709,1.0798022747039795,285.003662109375,284.95001220703125,299.4049072265625,293.2171630859375,297.9328308105469,297.2308654785156,285.0028076171875,1.0,0.6027778387069702,0.4278088212013244,0.4278088212013244,1.0,1.0,-3.240372657775879,1.0443984270095823,2.195974349975586,0.2852259874343872,0.941137671470642,0.941137671470642,0.0,155.37074279785156,175.0,57664.84765625,0.0,2797.1171875,1.0,279.44158935546875,283.206787109375,296.1935119628906,299.86700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33329.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061899781227112,1.0,0.0,0.0,3.661482334136963,3.661506175994873,8.945552849581873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.0380859375,0.0,1525.9388427734375,1895.4371337890625,0.0,3461.2119140625,0.9060067534446716,1.0,0.0,3.0,1.0,0.0
18098040,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.6598889231681824,0.5248676538467407,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9511393308639526,0.4941348135471344,0.4682625532150268,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8698282241821289,0.3844159543514251,0.2701947093009949,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8613572120666504,0.3731959164142608,0.3552294373512268,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.744570791721344,0.2374815642833709,1.0798022747039795,285.003662109375,284.95001220703125,299.4049072265625,293.2171630859375,297.9328308105469,297.2308654785156,285.0028076171875,1.0,0.6027778387069702,0.4278088212013244,0.4278088212013244,1.0,1.0,-3.240372657775879,1.0443984270095823,2.195974349975586,0.2852259874343872,0.941137671470642,0.941137671470642,0.0,155.37074279785156,175.0,57664.84765625,0.0,2797.1171875,1.0,279.44158935546875,283.206787109375,296.1935119628906,299.86700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33329.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061899781227112,1.0,0.0,0.0,3.661482334136963,3.661506175994873,8.945552849581873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.0380859375,0.0,1525.9388427734375,1895.4371337890625,0.0,3461.2119140625,0.9060067534446716,1.0,0.0,3.0,1.0,0.0
18098100,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.6588429808616638,0.5304476022720337,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.948518693447113,0.4953928589820862,0.4697140753269195,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8670355081558228,0.3845183551311493,0.270456999540329,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.858731210231781,0.3734520971775055,0.3556942939758301,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7422766089439392,0.2374879866838455,1.080629587173462,284.8806457519531,284.95001220703125,299.4156188964844,293.2145690917969,297.9352111816406,297.2301330566406,284.8788757324219,1.0,0.6057150363922119,0.4273034930229187,0.4273034930229187,1.0,1.0,-3.250678539276123,1.046902418136597,2.2037761211395264,0.2847961187362671,0.8568766713142395,0.8568766713142395,0.0,157.55596923828125,175.0,58651.2890625,0.0,2830.60693359375,1.0,279.1974182128906,283.06451416015625,296.24755859375,300.0862121582031,293.1499938964844,293.1499938964844,279.1499938964844,37534.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125194549560548,1.0,0.0,0.0,3.629758358001709,3.6297824382781982,8.791211030256818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0625,0.0,1522.180908203125,1895.4371337890625,0.0,3519.970703125,0.8997111320495605,1.0,0.0,3.0,1.0,0.0
18098160,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6563485860824585,0.5401775240898132,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.942966639995575,0.4965412318706512,0.4709037542343139,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8618954420089722,0.3845003247261047,0.2705351114273071,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8538548946380615,0.3736031949520111,0.3559613227844238,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7381274104118347,0.2373894304037094,1.0808662176132202,284.9143371582031,284.95001220703125,299.4263000488281,293.21197509765625,297.9369812011719,297.2283630371094,284.91650390625,1.0,0.6097411513328552,0.4267925322055816,0.4267925322055816,1.0,1.0,-3.264503002166748,1.0506535768508911,2.2138495445251465,0.2850525379180908,0.8609445095062256,0.8609445095062256,0.0,161.26278686523438,178.0,58611.16015625,0.0,2880.142333984375,1.0,279.1578063964844,283.09307861328125,296.2367553710937,300.031982421875,293.1499938964844,293.1499938964844,279.45001220703125,38243.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91487056016922,1.0,0.0,0.0,3.558218240737915,3.558241844177246,8.448089374724077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.775390625,0.0,1449.8006591796875,1895.4371337890625,0.0,3541.74755859375,0.8870028853416443,1.0,0.0,3.0,1.0,0.0
