time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.6534581780433655,0.5475912690162659,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9391417503356934,0.4981623888015747,0.4723058044910431,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8582186698913574,0.3848644196987152,0.2707126438617706,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8503855466842651,0.3740725517272949,0.3563365340232849,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7350764274597168,0.2374431043863296,1.0811537504196167,285.0331420898437,284.95001220703125,299.4374084472656,293.2092590332031,297.9414978027344,297.2306213378906,285.03436279296875,1.0,0.6127074360847473,0.4262574017047882,0.4262574017047882,1.0,1.0,-3.276127576828003,1.053463101387024,2.222664356231689,0.2857439219951629,0.9494039416313172,0.9494039416313172,0.0,164.2250518798828,178.0,58053.52734375,0.0,2921.220703125,1.0,279.4039001464844,283.2215270996094,296.18280029296875,299.8396301269531,293.1499938964844,293.1499938964844,279.45001220703125,33271.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909348487854004,1.0,0.0,0.0,3.6297028064727774,3.6297261714935294,8.790942729319795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.1162109375,0.0,1490.4022216796875,1895.4371337890625,0.0,3490.55615234375,0.900248646736145,1.0,0.0,3.0,1.0,0.0
18098280,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.6507706642150879,0.5529446601867676,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.93680340051651,0.4997275173664093,0.4738413989543915,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.85584557056427,0.3852955400943756,0.2710565626621246,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.848143458366394,0.3745838105678558,0.3568780422210693,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.733024537563324,0.2375319004058838,1.081884503364563,285.0223083496094,284.95001220703125,299.447509765625,293.2068176269531,297.9456787109375,297.23291015625,285.0208740234375,1.0,0.6152766346931458,0.42577064037323,0.42577064037323,1.0,1.0,-3.286358594894409,1.0558868646621704,2.2304718494415283,0.2862640917301178,0.967403531074524,0.967403531074524,0.0,166.47389221191406,181.0,58353.4609375,0.0,2955.596435546875,1.0,279.44268798828125,283.208984375,296.19189453125,299.9025573730469,293.1499938964844,293.1499938964844,279.1499938964844,32589.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908357560634613,1.0,0.0,0.0,3.7054402828216553,3.705464363098145,9.161634011434217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.755859375,0.0,1569.8250732421875,1895.4371337890625,0.0,3481.354736328125,0.9152165651321412,1.0,0.0,3.0,1.0,0.0
18098340,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6430324912071228,0.5644317269325256,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9312754273414612,0.5019616484642029,0.4763543903827667,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8504126071929932,0.3852320909500122,0.2713097631931305,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8430562019348145,0.3748373687267303,0.3574828207492828,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7283051609992981,0.2370855808258056,1.0814555883407593,284.9058532714844,284.95001220703125,299.468505859375,293.20166015625,297.9471435546875,297.2271423339844,284.9076843261719,1.0,0.6200823783874512,0.4247487187385559,0.4247487187385559,1.0,1.0,-3.3037221431732178,1.0594244003295898,2.244297742843628,0.2870692312717438,0.8730013370513916,0.8730013370513916,0.0,171.1659393310547,184.0,59332.87890625,0.0,3019.325927734375,1.0,279.1569519042969,283.0697326660156,296.2347717285156,300.0800476074219,293.1499938964844,293.1499938964844,279.45001220703125,38120.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91886305809021,1.0,0.0,0.0,3.622652292251587,3.6226766109466553,8.756824172451161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.9873046875,0.0,1518.69873046875,1895.4371337890625,0.0,3578.662109375,0.9008561372756958,1.0,0.0,3.0,1.0,0.0
18098400,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6430324912071228,0.5644317269325256,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9312754273414612,0.5019616484642029,0.4763543903827667,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8504126071929932,0.3852320909500122,0.2713097631931305,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8430562019348145,0.3748373687267303,0.3574828207492828,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7283051609992981,0.2370855808258056,1.0814555883407593,284.9058532714844,284.95001220703125,299.468505859375,293.20166015625,297.9471435546875,297.2271423339844,284.9076843261719,1.0,0.6200823783874512,0.4247487187385559,0.4247487187385559,1.0,1.0,-3.3037221431732178,1.0594244003295898,2.244297742843628,0.2870692312717438,0.8730013370513916,0.8730013370513916,0.0,171.1659393310547,184.0,59332.87890625,0.0,3019.325927734375,1.0,279.1569519042969,283.0697326660156,296.2347717285156,300.0800476074219,293.1499938964844,293.1499938964844,279.45001220703125,38120.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91886305809021,1.0,0.0,0.0,3.622652292251587,3.6226766109466553,8.756824172451161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.9873046875,0.0,1518.69873046875,1895.4371337890625,0.0,3578.662109375,0.9008561372756958,1.0,0.0,3.0,1.0,0.0
18098460,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.6364213228225708,0.5733081698417664,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9267324805259703,0.5049921274185181,0.4790946245193481,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8458372354507446,0.3859041631221771,0.2717083096504211,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8387492299079895,0.3756756782531738,0.3582204282283783,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7240575551986694,0.236907884478569,1.0807807445526123,285.0165710449219,284.95001220703125,299.4893493652344,293.196533203125,297.9526672363281,297.228515625,285.0154724121094,1.0,0.6242638230323792,0.4233468174934387,0.4233468174934387,1.0,1.0,-3.318254232406616,1.0609545707702637,2.2572996616363525,0.2859154045581817,0.9769786596298218,0.9769786596298218,0.0,175.4066162109375,187.0,58841.765625,0.0,3074.931884765625,1.0,279.4422607421875,283.192138671875,296.1825561523437,299.9283142089844,293.1499938964844,293.1499938964844,279.1499938964844,32960.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123518466949464,1.0,0.0,0.0,3.752107620239258,3.752132177352905,9.393855293637898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.30859375,0.0,1626.38525390625,1895.4371337890625,0.0,3518.417236328125,0.9261862635612488,1.0,0.0,3.0,1.0,0.0
18098520,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.6364213228225708,0.5733081698417664,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9267324805259703,0.5049921274185181,0.4790946245193481,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8458372354507446,0.3859041631221771,0.2717083096504211,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8387492299079895,0.3756756782531738,0.3582204282283783,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7240575551986694,0.236907884478569,1.0807807445526123,285.0165710449219,284.95001220703125,299.4893493652344,293.196533203125,297.9526672363281,297.228515625,285.0154724121094,1.0,0.6242638230323792,0.4233468174934387,0.4233468174934387,1.0,1.0,-3.318254232406616,1.0609545707702637,2.2572996616363525,0.2859154045581817,0.9769786596298218,0.9769786596298218,0.0,175.4066162109375,187.0,58841.765625,0.0,3074.931884765625,1.0,279.4422607421875,283.192138671875,296.1825561523437,299.9283142089844,293.1499938964844,293.1499938964844,279.1499938964844,32960.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123518466949464,1.0,0.0,0.0,3.752107620239258,3.752132177352905,9.393855293637898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.30859375,0.0,1626.38525390625,1895.4371337890625,0.0,3518.417236328125,0.9261862635612488,1.0,0.0,3.0,1.0,0.0
18098580,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9896042943000792,0.6301873326301575,0.5684758424758911,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9176047444343568,0.5070427060127258,0.4815443754196167,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8379082083702087,0.3856905698776245,0.271938294172287,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8311630487442017,0.375758022069931,0.3587725162506103,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7168533205986023,0.2362141758203506,1.0796059370040894,284.8916931152344,284.95001220703125,299.510009765625,293.1914367675781,297.9523010253906,297.22222900390625,284.8934936523437,1.0,0.6269955635070801,0.4219448864459991,0.4219448864459991,1.0,1.0,-3.3149263858795166,1.056025505065918,2.258900880813598,0.2811792194843292,0.869913637638092,0.869913637638092,0.0,181.4060821533203,190.0,59474.09375,0.0,3101.619873046875,1.0,279.1566467285156,283.0503845214844,296.2193603515625,300.0810852050781,293.1499938964844,293.1499938964844,279.45001220703125,38857.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217792749404908,1.0,0.0,0.0,3.6484296321868896,3.648454189300537,8.881886515155202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.91015625,0.0,1552.79296875,1895.4371337890625,0.0,3605.569580078125,0.9070307612419128,1.0,0.0,3.0,1.0,0.0
18098640,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9896042943000792,0.6301873326301575,0.5684758424758911,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9176047444343568,0.5070427060127258,0.4815443754196167,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8379082083702087,0.3856905698776245,0.271938294172287,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8311630487442017,0.375758022069931,0.3587725162506103,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7168533205986023,0.2362141758203506,1.0796059370040894,284.8916931152344,284.95001220703125,299.510009765625,293.1914367675781,297.9523010253906,297.22222900390625,284.8934936523437,1.0,0.6269955635070801,0.4219448864459991,0.4219448864459991,1.0,1.0,-3.3149263858795166,1.056025505065918,2.258900880813598,0.2811792194843292,0.869913637638092,0.869913637638092,0.0,181.4060821533203,190.0,59474.09375,0.0,3101.619873046875,1.0,279.1566467285156,283.0503845214844,296.2193603515625,300.0810852050781,293.1499938964844,293.1499938964844,279.45001220703125,38857.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217792749404908,1.0,0.0,0.0,3.6484296321868896,3.648454189300537,8.881886515155202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.91015625,0.0,1552.79296875,1895.4371337890625,0.0,3605.569580078125,0.9070307612419128,1.0,0.0,3.0,1.0,0.0
18098700,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.985512673854828,0.6285286545753479,0.5665303468704224,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9143589735031128,0.5084261894226074,0.4826971590518951,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8349019289016724,0.3858938813209533,0.2719894647598266,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8282899856567383,0.3760491609573364,0.3589619696140289,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7139332294464111,0.2360398471355438,1.0786689519882202,285.01220703125,284.95001220703125,299.520263671875,293.1889038085937,297.9543762207031,297.2223815917969,285.0140991210937,1.0,0.6280349493026733,0.4212439358234405,0.4212439358234405,1.0,1.0,-3.3131353855133057,1.053532958030701,2.2596025466918945,0.2784926891326904,0.9512152671813964,0.9512152671813964,0.0,183.74606323242188,190.0,58576.21875,0.0,3110.936767578125,1.0,279.4015197753906,283.1865539550781,296.1593322753906,299.858154296875,293.1499938964844,293.1499938964844,279.45001220703125,34336.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157094955444336,1.0,0.0,0.0,3.692063570022583,3.692087650299072,9.09560583295388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.083984375,0.0,1567.8824462890625,1895.4371337890625,0.0,3549.51171875,0.9151331186294556,1.0,0.0,3.0,1.0,0.0
18098760,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9827821850776672,0.6272281408309937,0.5653636455535889,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9127765893936156,0.5099851489067078,0.4841890335083008,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8331756591796875,0.3862716555595398,0.2722712457180023,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8266377449035645,0.3764923214912414,0.3594081401824951,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7121115922927856,0.236019879579544,1.0786540508270264,285.0038757324219,284.95001220703125,299.53045654296875,293.1863708496094,297.9581298828125,297.2244567871094,285.0025329589844,1.0,0.6291199326515198,0.4207425117492676,0.4207425117492676,1.0,1.0,-3.314380168914795,1.0526154041290283,2.2617647647857666,0.2770338654518127,0.965796947479248,0.965796947479248,0.0,185.43780517578125,193.0,58685.7109375,0.0,3123.254638671875,1.0,279.4432067871094,283.17919921875,296.16326904296875,299.9032897949219,293.1499938964844,293.1499938964844,279.1499938964844,33503.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134711623191832,1.0,0.0,0.0,3.756119728088379,3.7561442852020255,9.413955694981268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.9287109375,0.0,1635.249267578125,1895.4371337890625,0.0,3528.788818359375,0.9272473454475404,1.0,0.0,3.0,1.0,0.0
18098820,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9759376049041748,0.6230475902557373,0.5621293783187866,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.908494234085083,0.5121257901191711,0.4865890443325043,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8287912607192993,0.3861184120178222,0.2724484801292419,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8224549293518066,0.3766258358955383,0.3598797023296356,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7076146602630615,0.2355350852012634,1.0777876377105713,284.8945617675781,284.95001220703125,299.5507507324219,293.18133544921875,297.9595642089844,297.219970703125,284.8961486816406,1.0,0.630991518497467,0.4197396039962768,0.4197396039962768,1.0,1.0,-3.3131229877471924,1.0494697093963623,2.26365327835083,0.2739908695220947,0.8656703233718872,0.8656703233718872,0.0,189.2515869140625,196.0,59270.296875,0.0,3142.067138671875,1.0,279.1571655273437,283.0523681640625,296.2023010253906,300.04901123046875,293.1499938964844,293.1499938964844,279.45001220703125,39015.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215119481086732,1.0,0.0,0.0,3.634859561920166,3.6348838806152335,8.815939054329647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8125,0.0,1538.857666015625,1895.4371337890625,0.0,3603.105224609375,0.9042890667915344,1.0,0.0,3.0,1.0,0.0
18098880,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9759376049041748,0.6230475902557373,0.5621293783187866,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.908494234085083,0.5121257901191711,0.4865890443325043,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8287912607192993,0.3861184120178222,0.2724484801292419,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8224549293518066,0.3766258358955383,0.3598797023296356,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7076146602630615,0.2355350852012634,1.0777876377105713,284.8945617675781,284.95001220703125,299.5507507324219,293.18133544921875,297.9595642089844,297.219970703125,284.8961486816406,1.0,0.630991518497467,0.4197396039962768,0.4197396039962768,1.0,1.0,-3.3131229877471924,1.0494697093963623,2.26365327835083,0.2739908695220947,0.8656703233718872,0.8656703233718872,0.0,189.2515869140625,196.0,59270.296875,0.0,3142.067138671875,1.0,279.1571655273437,283.0523681640625,296.2023010253906,300.04901123046875,293.1499938964844,293.1499938964844,279.45001220703125,39015.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215119481086732,1.0,0.0,0.0,3.634859561920166,3.6348838806152335,8.815939054329647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8125,0.0,1538.857666015625,1895.4371337890625,0.0,3603.105224609375,0.9042890667915344,1.0,0.0,3.0,1.0,0.0
18098940,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9706887006759644,0.6205894351005554,0.5596619248390198,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9061715602874756,0.515174925327301,0.4893067479133606,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8258774876594543,0.3867625594139099,0.2728054821491241,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8196812272071838,0.3774259984493255,0.3605451881885528,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7044146060943604,0.2355218827724456,1.0775328874588013,285.0058898925781,284.95001220703125,299.5708312988281,293.17633056640625,297.9664611816406,297.2235107421875,285.0050048828125,1.0,0.6327733397483826,0.4187367260456085,0.4187367260456085,1.0,1.0,-3.3143386840820312,1.0471659898757937,2.267172813415528,0.2719036638736725,0.9626731872558594,0.9626731872558594,0.0,192.21292114257807,199.0,58523.8984375,0.0,3161.529541015625,1.0,279.4422607421875,283.1802978515625,296.15203857421875,299.8800354003906,293.1499938964844,293.1499938964844,279.1499938964844,33536.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912898063659668,1.0,0.0,0.0,3.74304723739624,3.743071794509888,9.348543130727194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.9638671875,0.0,1620.2672119140625,1895.4371337890625,0.0,3523.4794921875,0.924540102481842,1.0,0.0,3.0,1.0,0.0
18099000,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9706887006759644,0.6205894351005554,0.5596619248390198,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9061715602874756,0.515174925327301,0.4893067479133606,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8258774876594543,0.3867625594139099,0.2728054821491241,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8196812272071838,0.3774259984493255,0.3605451881885528,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7044146060943604,0.2355218827724456,1.0775328874588013,285.0058898925781,284.95001220703125,299.5708312988281,293.17633056640625,297.9664611816406,297.2235107421875,285.0050048828125,1.0,0.6327733397483826,0.4187367260456085,0.4187367260456085,1.0,1.0,-3.3143386840820312,1.0471659898757937,2.267172813415528,0.2719036638736725,0.9626731872558594,0.9626731872558594,0.0,192.21292114257807,199.0,58523.8984375,0.0,3161.529541015625,1.0,279.4422607421875,283.1802978515625,296.15203857421875,299.8800354003906,293.1499938964844,293.1499938964844,279.1499938964844,33536.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912898063659668,1.0,0.0,0.0,3.74304723739624,3.743071794509888,9.348543130727194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.9638671875,0.0,1620.2672119140625,1895.4371337890625,0.0,3523.4794921875,0.924540102481842,1.0,0.0,3.0,1.0,0.0
18099060,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9643604159355164,0.6165573000907898,0.5565757751464844,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9032244682312012,0.5173622965812683,0.4917348325252533,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8223986625671387,0.3866272866725921,0.2729814648628235,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8163567185401917,0.3775862455368042,0.3610235452651977,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7007838487625122,0.2351391762495041,1.0770845413208008,284.8973388671875,284.95001220703125,299.5907287597656,293.17138671875,297.9681091308594,297.219482421875,284.8990783691406,1.0,0.634497880935669,0.4177988767623901,0.4177988767623901,1.0,1.0,-3.313806533813477,1.0443496704101562,2.2694568634033203,0.270452082157135,0.8648778200149536,0.8648778200149536,0.0,195.5804443359375,202.0,59131.0546875,0.0,3179.408203125,1.0,279.1570129394531,283.0536804199219,296.19268798828125,300.0297546386719,293.1499938964844,293.1499938964844,279.45001220703125,38967.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209848046302797,1.0,0.0,0.0,3.6249475479125977,3.624971866607666,8.767923418417922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.109375,0.0,1527.5233154296875,1895.4371337890625,0.0,3598.243896484375,0.9021471738815308,1.0,0.0,3.0,1.0,0.0
18099120,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9643604159355164,0.6165573000907898,0.5565757751464844,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9032244682312012,0.5173622965812683,0.4917348325252533,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8223986625671387,0.3866272866725921,0.2729814648628235,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8163567185401917,0.3775862455368042,0.3610235452651977,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7007838487625122,0.2351391762495041,1.0770845413208008,284.8973388671875,284.95001220703125,299.5907287597656,293.17138671875,297.9681091308594,297.219482421875,284.8990783691406,1.0,0.634497880935669,0.4177988767623901,0.4177988767623901,1.0,1.0,-3.313806533813477,1.0443496704101562,2.2694568634033203,0.270452082157135,0.8648778200149536,0.8648778200149536,0.0,195.5804443359375,202.0,59131.0546875,0.0,3179.408203125,1.0,279.1570129394531,283.0536804199219,296.19268798828125,300.0297546386719,293.1499938964844,293.1499938964844,279.45001220703125,38967.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209848046302797,1.0,0.0,0.0,3.6249475479125977,3.624971866607666,8.767923418417922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.109375,0.0,1527.5233154296875,1895.4371337890625,0.0,3598.243896484375,0.9021471738815308,1.0,0.0,3.0,1.0,0.0
18099180,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9591700434684752,0.6141225099563599,0.5541393160820007,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9014509320259094,0.5204248428344727,0.4944633543491363,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8198356032371521,0.3872583508491516,0.2733280062675476,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8139047622680664,0.3783821761608124,0.3616834878921509,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6979845762252808,0.2351685166358947,1.0770426988601685,285.0068359375,284.95001220703125,299.6104736328125,293.16650390625,297.9750366210937,297.2231140136719,285.00592041015625,1.0,0.6362144947052002,0.4168610274791717,0.4168610274791717,1.0,1.0,-3.315309524536133,1.0423264503479004,2.2729830741882324,0.2683564126491546,0.9617621302604676,0.9617621302604676,0.0,198.3612518310547,205.0,58412.60546875,0.0,3198.504150390625,1.0,279.44219970703125,283.1795349121094,296.1427307128906,299.86334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33473.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124818444252014,1.0,0.0,0.0,3.73668384552002,3.736708402633667,9.316783575741284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.052734375,0.0,1612.41162109375,1895.4371337890625,0.0,3519.621826171875,0.9230618476867676,1.0,0.0,3.0,1.0,0.0
18099240,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9591700434684752,0.6141225099563599,0.5541393160820007,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9014509320259094,0.5204248428344727,0.4944633543491363,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8198356032371521,0.3872583508491516,0.2733280062675476,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8139047622680664,0.3783821761608124,0.3616834878921509,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6979845762252808,0.2351685166358947,1.0770426988601685,285.0068359375,284.95001220703125,299.6104736328125,293.16650390625,297.9750366210937,297.2231140136719,285.00592041015625,1.0,0.6362144947052002,0.4168610274791717,0.4168610274791717,1.0,1.0,-3.315309524536133,1.0423264503479004,2.2729830741882324,0.2683564126491546,0.9617621302604676,0.9617621302604676,0.0,198.3612518310547,205.0,58412.60546875,0.0,3198.504150390625,1.0,279.44219970703125,283.1795349121094,296.1427307128906,299.86334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33473.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124818444252014,1.0,0.0,0.0,3.73668384552002,3.736708402633667,9.316783575741284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.052734375,0.0,1612.41162109375,1895.4371337890625,0.0,3519.621826171875,0.9230618476867676,1.0,0.0,3.0,1.0,0.0
18099300,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9564409255981444,0.612212061882019,0.552886962890625,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9005265831947327,0.5215938687324524,0.4958527386188507,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8185343146324158,0.3872623741626739,0.2735294103622436,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8126531839370728,0.3785253763198852,0.3620511889457702,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6966065764427185,0.2350447624921798,1.077288031578064,284.87481689453125,284.95001220703125,299.6202697753906,293.1640625,297.97637939453125,297.221923828125,284.8719177246094,1.0,0.637130618095398,0.4163921177387237,0.4163921177387237,1.0,1.0,-3.316459894180298,1.0414785146713257,2.2749812602996826,0.2670104205608368,0.8714138865470886,0.8714138865470886,0.0,199.81149291992188,205.0,59350.54296875,0.0,3209.27587890625,1.0,279.1956787109375,283.0288391113281,296.1962280273437,300.0819091796875,293.1499938964844,293.1499938964844,279.1499938964844,37498.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187025427818298,1.0,0.0,0.0,3.707220554351807,3.707245349884033,9.170438488581568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.154296875,0.0,1609.150146484375,1895.4371337890625,0.0,3577.18017578125,0.9170056581497192,1.0,0.0,3.0,1.0,0.0
18099360,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9526062607765198,0.6101211309432983,0.551077663898468,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8987359404563904,0.5225973725318909,0.4968847036361694,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8164624571800232,0.3870968818664551,0.2734886109828949,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8106434345245361,0.3785208463668823,0.3621464669704437,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6945201754570007,0.2347974926233291,1.076680302619934,284.897705078125,284.95001220703125,299.6300048828125,293.1616516113281,297.9765014648437,297.218994140625,284.8995056152344,1.0,0.6379043459892273,0.4159319102764129,0.4159319102764129,1.0,1.0,-3.314861297607422,1.0396775007247925,2.27518367767334,0.2651616632938385,0.8641043305397034,0.8641043305397034,0.0,201.6544647216797,208.0,59027.54296875,0.0,3216.150146484375,1.0,279.1572265625,283.0525207519531,296.1835327148437,300.0141906738281,293.1499938964844,293.1499938964844,279.45001220703125,38949.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206772446632384,1.0,0.0,0.0,3.619779348373413,3.6198034286499023,8.74293959896022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.0693359375,0.0,1521.69482421875,1895.4371337890625,0.0,3595.406982421875,0.9009706377983092,1.0,0.0,3.0,1.0,0.0
18099420,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9472695589065552,0.6077205538749695,0.5486703515052795,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.897068202495575,0.5256516933441162,0.4996043145656585,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8139516711235046,0.3877062499523163,0.2738198935985565,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.808210551738739,0.3792978227138519,0.3627886176109314,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.69183748960495,0.234832614660263,1.0766730308532717,285.0067138671875,284.95001220703125,299.6493530273437,293.1568603515625,297.9833068847656,297.2225646972656,285.0057983398437,1.0,0.6396008729934692,0.4150114953517914,0.4150114953517914,1.0,1.0,-3.3163881301879883,1.0377700328826904,2.278618097305298,0.2620133757591247,0.9607737064361572,0.9607737064361572,0.0,204.404525756836,211.0,58320.57421875,0.0,3235.148681640625,1.0,279.4421691894531,283.1777648925781,296.1334228515625,299.8481750488281,293.1499938964844,293.1499938964844,279.1499938964844,33453.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912243902683258,1.0,0.0,0.0,3.732531070709229,3.732555389404297,9.296085750065686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.65234375,0.0,1607.4605712890625,1895.4371337890625,0.0,3517.416259765625,0.92211252450943,1.0,0.0,3.0,1.0,0.0
18099480,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9472695589065552,0.6077205538749695,0.5486703515052795,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.897068202495575,0.5256516933441162,0.4996043145656585,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8139516711235046,0.3877062499523163,0.2738198935985565,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.808210551738739,0.3792978227138519,0.3627886176109314,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.69183748960495,0.234832614660263,1.0766730308532717,285.0067138671875,284.95001220703125,299.6493530273437,293.1568603515625,297.9833068847656,297.2225646972656,285.0057983398437,1.0,0.6396008729934692,0.4150114953517914,0.4150114953517914,1.0,1.0,-3.3163881301879883,1.0377700328826904,2.278618097305298,0.2620133757591247,0.9607737064361572,0.9607737064361572,0.0,204.404525756836,211.0,58320.57421875,0.0,3235.148681640625,1.0,279.4421691894531,283.1777648925781,296.1334228515625,299.8481750488281,293.1499938964844,293.1499938964844,279.1499938964844,33453.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912243902683258,1.0,0.0,0.0,3.732531070709229,3.732555389404297,9.296085750065686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.65234375,0.0,1607.4605712890625,1895.4371337890625,0.0,3517.416259765625,0.92211252450943,1.0,0.0,3.0,1.0,0.0
18099540,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9407638907432556,0.6037899851799011,0.5456598997116089,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8946236371994019,0.5278139114379883,0.502012312412262,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8107364177703857,0.3875319063663482,0.2739673256874084,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8050667643547058,0.3794240057468414,0.3632348775863647,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6886252164840698,0.234473168849945,1.0763393640518188,284.89813232421875,284.95001220703125,299.66851806640625,293.1521301269531,297.984619140625,297.218505859375,284.8998107910156,1.0,0.6412798762321472,0.4140911102294922,0.4140911102294922,1.0,1.0,-3.3159854412078857,1.035102128982544,2.280883312225342,0.2595769166946411,0.8635134100914001,0.8635134100914001,0.0,207.6785583496093,214.0,58939.40234375,0.0,3252.78857421875,1.0,279.1571044921875,283.05108642578125,296.1742248535156,299.9989624023437,293.1499938964844,293.1499938964844,279.45001220703125,38923.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920497477054596,1.0,0.0,0.0,3.615721464157105,3.615745782852173,8.723349083084031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.453125,0.0,1517.0325927734375,1895.4371337890625,0.0,3593.74853515625,0.9000656604766846,1.0,0.0,3.0,1.0,0.0
18099600,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9407638907432556,0.6037899851799011,0.5456598997116089,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8946236371994019,0.5278139114379883,0.502012312412262,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8107364177703857,0.3875319063663482,0.2739673256874084,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8050667643547058,0.3794240057468414,0.3632348775863647,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6886252164840698,0.234473168849945,1.0763393640518188,284.89813232421875,284.95001220703125,299.66851806640625,293.1521301269531,297.984619140625,297.218505859375,284.8998107910156,1.0,0.6412798762321472,0.4140911102294922,0.4140911102294922,1.0,1.0,-3.3159854412078857,1.035102128982544,2.280883312225342,0.2595769166946411,0.8635134100914001,0.8635134100914001,0.0,207.6785583496093,214.0,58939.40234375,0.0,3252.78857421875,1.0,279.1571044921875,283.05108642578125,296.1742248535156,299.9989624023437,293.1499938964844,293.1499938964844,279.45001220703125,38923.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920497477054596,1.0,0.0,0.0,3.615721464157105,3.615745782852173,8.723349083084031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.453125,0.0,1517.0325927734375,1895.4371337890625,0.0,3593.74853515625,0.9000656604766846,1.0,0.0,3.0,1.0,0.0
18099660,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9356129169464112,0.6014474630355835,0.5433042645454407,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8932200074195862,0.5308660864830017,0.5047246813774109,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8083867430686951,0.3881309330463409,0.2742888033390045,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8028028607368469,0.3801909685134887,0.3638637661933899,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6861912608146667,0.2345192283391952,1.0763664245605469,285.006591796875,284.95001220703125,299.6875,293.1474914550781,297.99139404296875,297.22222900390625,285.00567626953125,1.0,0.6429715156555176,0.4132216274738312,0.4132216274738312,1.0,1.0,-3.317582130432129,1.0332471132278442,2.284335136413574,0.2579811811447143,0.9598109126091005,0.9598109126091005,0.0,210.41632080078125,217.0,58236.4453125,0.0,3271.895751953125,1.0,279.442138671875,283.176025390625,296.12408447265625,299.8333435058594,293.1499938964844,293.1499938964844,279.1499938964844,33442.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120641350746156,1.0,0.0,0.0,3.728864908218384,3.728889226913452,9.27783332826948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.216796875,0.0,1603.1417236328125,1895.4371337890625,0.0,3515.749755859375,0.9212767481803894,1.0,0.0,3.0,1.0,0.0
18099720,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9356129169464112,0.6014474630355835,0.5433042645454407,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8932200074195862,0.5308660864830017,0.5047246813774109,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8083867430686951,0.3881309330463409,0.2742888033390045,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8028028607368469,0.3801909685134887,0.3638637661933899,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6861912608146667,0.2345192283391952,1.0763664245605469,285.006591796875,284.95001220703125,299.6875,293.1474914550781,297.99139404296875,297.22222900390625,285.00567626953125,1.0,0.6429715156555176,0.4132216274738312,0.4132216274738312,1.0,1.0,-3.317582130432129,1.0332471132278442,2.284335136413574,0.2579811811447143,0.9598109126091005,0.9598109126091005,0.0,210.41632080078125,217.0,58236.4453125,0.0,3271.895751953125,1.0,279.442138671875,283.176025390625,296.12408447265625,299.8333435058594,293.1499938964844,293.1499938964844,279.1499938964844,33442.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120641350746156,1.0,0.0,0.0,3.728864908218384,3.728889226913452,9.27783332826948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.216796875,0.0,1603.1417236328125,1895.4371337890625,0.0,3515.749755859375,0.9212767481803894,1.0,0.0,3.0,1.0,0.0
18099780,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9292986392974854,0.5975909233093262,0.5403532981872559,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8909974694252014,0.5330126285552979,0.5071185827255249,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8052544593811035,0.3879421055316925,0.274425208568573,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7998356819152832,0.380301684141159,0.3642946481704712,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6831970810890198,0.2341659665107727,1.076055884361267,284.8984069824219,284.95001220703125,299.706298828125,293.1429138183594,297.9927062988281,297.21832275390625,284.90008544921875,1.0,0.6446472406387329,0.4123521745204925,0.4123521745204925,1.0,1.0,-3.3172318935394287,1.0306802988052368,2.2865514755249023,0.2564014792442322,0.8628879189491272,0.8628879189491272,0.0,213.6849365234375,220.0,58857.36328125,0.0,3289.623046875,1.0,279.1571350097656,283.0497131347656,296.16510009765625,299.9844970703125,293.1499938964844,293.1499938964844,279.45001220703125,38916.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203423857688904,1.0,0.0,0.0,3.61202073097229,3.6120448112487793,8.705500817995926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4697265625,0.0,1512.9176025390625,1895.4371337890625,0.0,3592.31787109375,0.8992418646812439,1.0,0.0,3.0,1.0,0.0
18099840,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9292986392974854,0.5975909233093262,0.5403532981872559,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8909974694252014,0.5330126285552979,0.5071185827255249,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8052544593811035,0.3879421055316925,0.274425208568573,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7998356819152832,0.380301684141159,0.3642946481704712,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6831970810890198,0.2341659665107727,1.076055884361267,284.8984069824219,284.95001220703125,299.706298828125,293.1429138183594,297.9927062988281,297.21832275390625,284.90008544921875,1.0,0.6446472406387329,0.4123521745204925,0.4123521745204925,1.0,1.0,-3.3172318935394287,1.0306802988052368,2.2865514755249023,0.2564014792442322,0.8628879189491272,0.8628879189491272,0.0,213.6849365234375,220.0,58857.36328125,0.0,3289.623046875,1.0,279.1571350097656,283.0497131347656,296.16510009765625,299.9844970703125,293.1499938964844,293.1499938964844,279.45001220703125,38916.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203423857688904,1.0,0.0,0.0,3.61202073097229,3.6120448112487793,8.705500817995926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4697265625,0.0,1512.9176025390625,1895.4371337890625,0.0,3592.31787109375,0.8992418646812439,1.0,0.0,3.0,1.0,0.0
18099900,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9262874126434326,0.5963632464408875,0.5389409065246582,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8899621367454529,0.5344577431678772,0.5082971453666687,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8037247657775879,0.3881573677062988,0.2744667530059814,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7984045147895813,0.3806100785732269,0.3644729554653168,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6817226409912109,0.2341319322586059,1.0756672620773315,285.0163879394531,284.95001220703125,299.71563720703125,293.140625,297.9954833984375,297.2194519042969,285.0181884765625,1.0,0.6454256772994995,0.4119174182415008,0.4119174182415008,1.0,1.0,-3.3167412281036377,1.0293008089065552,2.287440538406372,0.2553059756755829,0.9442386031150818,0.9442386031150818,0.0,215.23806762695312,220.0,58016.3046875,0.0,3297.325439453125,1.0,279.4007568359375,283.182861328125,296.1080627441406,299.76873779296875,293.1499938964844,293.1499938964844,279.45001220703125,34230.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141164422035216,1.0,0.0,0.0,3.659770011901856,3.6597938537597656,8.937188340496505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.3544921875,0.0,1530.7900390625,1895.4371337890625,0.0,3534.765869140625,0.907868266105652,1.0,0.0,3.0,1.0,0.0
18099960,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9242693781852722,0.5953092575073242,0.5380449295043945,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8896698951721191,0.5360520482063293,0.5098130702972412,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8029080629348755,0.3885233700275421,0.2747318744659424,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.797650158405304,0.3810502886772156,0.3649035096168518,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6808630228042603,0.2342124134302139,1.076083421707153,285.0069580078125,284.95001220703125,299.72491455078125,293.1383972167969,297.9994201660156,297.22216796875,285.0055847167969,1.0,0.6463345289230347,0.411493182182312,0.411493182182312,1.0,1.0,-3.318821907043457,1.0288673639297483,2.289954423904419,0.2544613182544708,0.9592577815055848,0.9592577815055848,0.0,216.4293365478516,223.0,58161.33984375,0.0,3308.778076171875,1.0,279.4429626464844,283.17431640625,296.1141967773437,299.81866455078125,293.1499938964844,293.1499938964844,279.1499938964844,33361.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118704199790956,1.0,0.0,0.0,3.72725510597229,3.7272794246673584,9.26982522742037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.6640625,0.0,1600.6717529296875,1895.4371337890625,0.0,3513.95361328125,0.9206470251083374,1.0,0.0,3.0,1.0,0.0
18100020,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.918201982975006,0.5915316343307495,0.5351723432540894,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.887543797492981,0.5381772518157959,0.5121966004371643,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7998396158218384,0.3883178830146789,0.274861603975296,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7947814464569092,0.3811424672603607,0.3653231263160705,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6779893636703491,0.2338604480028152,1.0757968425750732,284.89862060546875,284.95001220703125,299.74334716796875,293.13397216796875,298.0006408691406,297.21826171875,284.9002990722656,1.0,0.648009181022644,0.4106447100639343,0.4106447100639343,1.0,1.0,-3.318558692932129,1.0264396667480469,2.292119026184082,0.252042680978775,0.8623327016830444,0.8623327016830444,0.0,219.6886444091797,226.0,58782.7109375,0.0,3326.653076171875,1.0,279.1571655273437,283.0482788085937,296.1562805175781,299.9707946777344,293.1499938964844,293.1499938964844,279.45001220703125,38910.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202133417129515,1.0,0.0,0.0,3.608787298202514,3.608811378479004,8.689921742188744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.2412109375,0.0,1509.3304443359375,1895.4371337890625,0.0,3591.126953125,0.8985177278518677,1.0,0.0,3.0,1.0,0.0
