time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.918201982975006,0.5915316343307495,0.5351723432540894,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.887543797492981,0.5381772518157959,0.5121966004371643,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7998396158218384,0.3883178830146789,0.274861603975296,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7947814464569092,0.3811424672603607,0.3653231263160705,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6779893636703491,0.2338604480028152,1.0757968425750732,284.89862060546875,284.95001220703125,299.74334716796875,293.13397216796875,298.0006408691406,297.21826171875,284.9002990722656,1.0,0.648009181022644,0.4106447100639343,0.4106447100639343,1.0,1.0,-3.318558692932129,1.0264396667480469,2.292119026184082,0.252042680978775,0.8623327016830444,0.8623327016830444,0.0,219.6886444091797,226.0,58782.7109375,0.0,3326.653076171875,1.0,279.1571655273437,283.0482788085937,296.1562805175781,299.9707946777344,293.1499938964844,293.1499938964844,279.45001220703125,38910.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202133417129515,1.0,0.0,0.0,3.608787298202514,3.608811378479004,8.689921742188744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.2412109375,0.0,1509.3304443359375,1895.4371337890625,0.0,3591.126953125,0.8985177278518677,1.0,0.0,3.0,1.0,0.0
18100140,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.913464903831482,0.5893133282661438,0.5329352021217346,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8862883448600769,0.5412038564682007,0.5148846507072449,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7975729703903198,0.3888850212097168,0.2751630842685699,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7926753759384155,0.3818759620189667,0.3659227788448334,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6757562756538391,0.2339096963405609,1.0758548974990845,285.0064392089844,284.95001220703125,299.7615661621094,293.1296081542969,298.0072021484375,297.2220458984375,285.0055236816406,1.0,0.649696946144104,0.4097962081432342,0.4097962081432342,1.0,1.0,-3.320244550704956,1.0247278213500977,2.2955167293548584,0.2494076043367386,0.9582584500312804,0.9582584500312804,0.0,222.42544555664065,229.0,58090.74609375,0.0,3346.0078125,1.0,279.44207763671875,283.172607421875,296.1063232421875,299.8060913085937,293.1499938964844,293.1499938964844,279.1499938964844,33423.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117984771728516,1.0,0.0,0.0,3.722891330718994,3.722915649414064,9.24813207348052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.40234375,0.0,1596.1217041015625,1895.4371337890625,0.0,3513.286865234375,0.9199178218841552,1.0,0.0,3.0,1.0,0.0
18100200,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.913464903831482,0.5893133282661438,0.5329352021217346,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8862883448600769,0.5412038564682007,0.5148846507072449,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7975729703903198,0.3888850212097168,0.2751630842685699,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7926753759384155,0.3818759620189667,0.3659227788448334,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6757562756538391,0.2339096963405609,1.0758548974990845,285.0064392089844,284.95001220703125,299.7615661621094,293.1296081542969,298.0072021484375,297.2220458984375,285.0055236816406,1.0,0.649696946144104,0.4097962081432342,0.4097962081432342,1.0,1.0,-3.320244550704956,1.0247278213500977,2.2955167293548584,0.2494076043367386,0.9582584500312804,0.9582584500312804,0.0,222.42544555664065,229.0,58090.74609375,0.0,3346.0078125,1.0,279.44207763671875,283.172607421875,296.1063232421875,299.8060913085937,293.1499938964844,293.1499938964844,279.1499938964844,33423.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117984771728516,1.0,0.0,0.0,3.722891330718994,3.722915649414064,9.24813207348052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.40234375,0.0,1596.1217041015625,1895.4371337890625,0.0,3513.286865234375,0.9199178218841552,1.0,0.0,3.0,1.0,0.0
18100260,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9078863859176636,0.5856186747550964,0.5301215648651123,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8842779994010925,0.5433095097541809,0.5172450542449951,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7946246266365051,0.3886673152446747,0.2752801179885864,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7899280786514282,0.3819544017314911,0.3663250207901001,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6730243563652039,0.2335628867149353,1.0755771398544312,284.8988342285156,284.95001220703125,299.7796325683594,293.1253662109375,298.0082397460937,297.2181091308594,284.9005126953125,1.0,0.651369571685791,0.4089503586292267,0.4089503586292267,1.0,1.0,-3.3199985027313232,1.0223124027252195,2.2976861000061035,0.2468602508306503,0.861865758895874,0.861865758895874,0.0,225.68983459472656,232.0,58715.19140625,0.0,3363.95556640625,1.0,279.1571655273437,283.0468444824219,296.14776611328125,299.9578857421875,293.1499938964844,293.1499938964844,279.45001220703125,38905.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201202988624572,1.0,0.0,0.0,3.606013774871826,3.606037855148315,8.67656922309834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.82373046875,0.0,1506.256591796875,1895.4371337890625,0.0,3590.268798828125,0.8979043960571289,1.0,0.0,3.0,1.0,0.0
18100320,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9078863859176636,0.5856186747550964,0.5301215648651123,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8842779994010925,0.5433095097541809,0.5172450542449951,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7946246266365051,0.3886673152446747,0.2752801179885864,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7899280786514282,0.3819544017314911,0.3663250207901001,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6730243563652039,0.2335628867149353,1.0755771398544312,284.8988342285156,284.95001220703125,299.7796325683594,293.1253662109375,298.0082397460937,297.2181091308594,284.9005126953125,1.0,0.651369571685791,0.4089503586292267,0.4089503586292267,1.0,1.0,-3.3199985027313232,1.0223124027252195,2.2976861000061035,0.2468602508306503,0.861865758895874,0.861865758895874,0.0,225.68983459472656,232.0,58715.19140625,0.0,3363.95556640625,1.0,279.1571655273437,283.0468444824219,296.14776611328125,299.9578857421875,293.1499938964844,293.1499938964844,279.45001220703125,38905.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201202988624572,1.0,0.0,0.0,3.606013774871826,3.606037855148315,8.67656922309834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.82373046875,0.0,1506.256591796875,1895.4371337890625,0.0,3590.268798828125,0.8979043960571289,1.0,0.0,3.0,1.0,0.0
18100380,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9036851525306702,0.5834687948226929,0.5279474258422852,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8831427693367004,0.5463249087333679,0.5199201107025146,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7924854755401611,0.3892245888710022,0.2755741775035858,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7879487872123718,0.3826772570610046,0.3669134676456451,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6709337830543518,0.23361836373806,1.075660228729248,285.00634765625,284.95001220703125,299.7974853515625,293.1212158203125,298.0146179199219,297.22186279296875,285.0054626464844,1.0,0.6530578136444092,0.4081045091152191,0.4081045091152191,1.0,1.0,-3.3217527866363525,1.0206027030944824,2.30115008354187,0.2445052117109298,0.957607626914978,0.957607626914978,0.0,228.42529296875,235.0,58026.953125,0.0,3383.486083984375,1.0,279.44207763671875,283.1709289550781,296.097900390625,299.7935485839844,293.1499938964844,293.1499938964844,279.1499938964844,33416.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117043614387512,1.0,0.0,0.0,3.7204549312591553,3.720479011535645,9.236030678039242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.7421875,0.0,1593.2735595703125,1895.4371337890625,0.0,3512.41455078125,0.9193642735481262,1.0,0.0,3.0,1.0,0.0
18100440,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9036851525306702,0.5834687948226929,0.5279474258422852,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8831427693367004,0.5463249087333679,0.5199201107025146,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7924854755401611,0.3892245888710022,0.2755741775035858,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7879487872123718,0.3826772570610046,0.3669134676456451,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6709337830543518,0.23361836373806,1.075660228729248,285.00634765625,284.95001220703125,299.7974853515625,293.1212158203125,298.0146179199219,297.22186279296875,285.0054626464844,1.0,0.6530578136444092,0.4081045091152191,0.4081045091152191,1.0,1.0,-3.3217527866363525,1.0206027030944824,2.30115008354187,0.2445052117109298,0.957607626914978,0.957607626914978,0.0,228.42529296875,235.0,58026.953125,0.0,3383.486083984375,1.0,279.44207763671875,283.1709289550781,296.097900390625,299.7935485839844,293.1499938964844,293.1499938964844,279.1499938964844,33416.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117043614387512,1.0,0.0,0.0,3.7204549312591553,3.720479011535645,9.236030678039242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.7421875,0.0,1593.2735595703125,1895.4371337890625,0.0,3512.41455078125,0.9193642735481262,1.0,0.0,3.0,1.0,0.0
18100500,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9016214609146118,0.581748366355896,0.5268388986587524,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8825618624687195,0.547450602054596,0.5212770700454712,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7914252877235413,0.3891928791999817,0.2757490873336792,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7869688272476196,0.3827832043170929,0.3672453165054321,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6699311137199402,0.2335080951452255,1.0759538412094116,284.87530517578125,284.95001220703125,299.8063659667969,293.1191711425781,298.0156555175781,297.2207336425781,284.8725280761719,1.0,0.6539625525474548,0.4076815843582153,0.4076815843582153,1.0,1.0,-3.3230209350585938,1.019871950149536,2.3031487464904785,0.243548035621643,0.8678560256958008,0.8678560256958008,0.0,229.86355590820312,235.0,58963.70703125,0.0,3394.5419921875,1.0,279.196044921875,283.0213317871094,296.1519775390625,300.0124206542969,293.1499938964844,293.1499938964844,279.1499938964844,37509.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917993664741516,1.0,0.0,0.0,3.690478563308716,3.6905033588409424,9.087798389373348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.55078125,0.0,1590.0926513671875,1895.4371337890625,0.0,3570.631103515625,0.9132456183433532,1.0,0.0,3.0,1.0,0.0
18100560,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8987540006637573,0.5798600912094116,0.5252060294151306,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8812761306762695,0.5484102368354797,0.5222625732421875,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7896884083747864,0.388996809720993,0.2756834924221039,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7853518724441528,0.3827440142631531,0.3673040866851806,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6683672666549683,0.2332776188850402,1.0754042863845823,284.8988342285156,284.95001220703125,299.815185546875,293.1171569824219,298.01544189453125,297.2178649902344,284.9006042480469,1.0,0.6547306180000305,0.4072754681110382,0.4072754681110382,1.0,1.0,-3.32157564163208,1.0182284116744995,2.303347110748291,0.2422830760478973,0.8613231778144836,0.8613231778144836,0.0,231.6873321533203,238.0,58650.70703125,0.0,3401.5830078125,1.0,279.1573486328125,283.04541015625,296.1396484375,299.9457702636719,293.1499938964844,293.1499938964844,279.45001220703125,38920.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920027494430542,1.0,0.0,0.0,3.603446483612061,3.60347056388855,8.66421999035083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.74853515625,0.0,1503.5592041015625,1895.4371337890625,0.0,3589.412109375,0.8973348140716553,1.0,0.0,3.0,1.0,0.0
18100620,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8948796391487122,0.5777794122695923,0.5230953097343445,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8802359104156494,0.5514100790023804,0.5249209403991699,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7876577377319336,0.3895425796508789,0.2759695053100586,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.783479630947113,0.3834551274776459,0.3678809106349945,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6664000749588013,0.233337327837944,1.0755071640014648,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.021728515625,297.2215881347656,285.0054016113281,1.0,0.6564193367958069,0.4064632058143616,0.4064632058143616,1.0,1.0,-3.3233866691589355,1.0166112184524536,2.3067755699157715,0.240172728896141,0.9570625424385072,0.9570625424385072,0.0,234.42481994628903,241.0,57969.0703125,0.0,3421.28369140625,1.0,279.4420471191406,283.1692810058594,296.0899658203125,299.78179931640625,293.1499938964844,293.1499938964844,279.1499938964844,33410.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116249680519104,1.0,0.0,0.0,3.718369960784912,3.718394041061402,9.225681765201444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.923828125,0.0,1590.8377685546875,1895.4371337890625,0.0,3511.677978515625,0.91889226436615,1.0,0.0,3.0,1.0,0.0
18100680,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8948796391487122,0.5777794122695923,0.5230953097343445,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8802359104156494,0.5514100790023804,0.5249209403991699,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7876577377319336,0.3895425796508789,0.2759695053100586,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.783479630947113,0.3834551274776459,0.3678809106349945,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6664000749588013,0.233337327837944,1.0755071640014648,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.021728515625,297.2215881347656,285.0054016113281,1.0,0.6564193367958069,0.4064632058143616,0.4064632058143616,1.0,1.0,-3.3233866691589355,1.0166112184524536,2.3067755699157715,0.240172728896141,0.9570625424385072,0.9570625424385072,0.0,234.42481994628903,241.0,57969.0703125,0.0,3421.28369140625,1.0,279.4420471191406,283.1692810058594,296.0899658203125,299.78179931640625,293.1499938964844,293.1499938964844,279.1499938964844,33410.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116249680519104,1.0,0.0,0.0,3.718369960784912,3.718394041061402,9.225681765201444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.923828125,0.0,1590.8377685546875,1895.4371337890625,0.0,3511.677978515625,0.91889226436615,1.0,0.0,3.0,1.0,0.0
18100740,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8901627659797668,0.5742564797401428,0.5204247236251831,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.878481388092041,0.5534701943397522,0.5272406935691833,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7849881649017334,0.3893046677112579,0.2760704755783081,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7810081839561462,0.3835088908672333,0.3682588636875152,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6639750599861145,0.2330006211996078,1.0752662420272827,284.8992004394531,284.95001220703125,299.8500061035156,293.1093444824219,298.0223693847656,297.217529296875,284.9008483886719,1.0,0.6580919623374939,0.4056509435176849,0.4056509435176849,1.0,1.0,-3.323260307312012,1.0142897367477417,2.3089704513549805,0.2381012737751007,0.8610981106758118,0.8610981106758118,0.0,237.6886749267578,244.0,58596.86328125,0.0,3439.5146484375,1.0,279.1571960449219,283.0439453125,296.13189697265625,299.9342346191406,293.1499938964844,293.1499938964844,279.45001220703125,38896.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199763536453248,1.0,0.0,0.0,3.601481676101685,3.601505756378174,8.654773751004541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.794921875,0.0,1501.2423095703125,1895.4371337890625,0.0,3588.9404296875,0.8968951106071472,1.0,0.0,3.0,1.0,0.0
18100800,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8901627659797668,0.5742564797401428,0.5204247236251831,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.878481388092041,0.5534701943397522,0.5272406935691833,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7849881649017334,0.3893046677112579,0.2760704755783081,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7810081839561462,0.3835088908672333,0.3682588636875152,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6639750599861145,0.2330006211996078,1.0752662420272827,284.8992004394531,284.95001220703125,299.8500061035156,293.1093444824219,298.0223693847656,297.217529296875,284.9008483886719,1.0,0.6580919623374939,0.4056509435176849,0.4056509435176849,1.0,1.0,-3.323260307312012,1.0142897367477417,2.3089704513549805,0.2381012737751007,0.8610981106758118,0.8610981106758118,0.0,237.6886749267578,244.0,58596.86328125,0.0,3439.5146484375,1.0,279.1571960449219,283.0439453125,296.13189697265625,299.9342346191406,293.1499938964844,293.1499938964844,279.45001220703125,38896.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199763536453248,1.0,0.0,0.0,3.601481676101685,3.601505756378174,8.654773751004541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.794921875,0.0,1501.2423095703125,1895.4371337890625,0.0,3588.9404296875,0.8968951106071472,1.0,0.0,3.0,1.0,0.0
18100860,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8832053542137146,0.5702601075172424,0.5170753598213196,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8742542862892151,0.5543240904808044,0.5284205675125122,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7798082232475281,0.3877216279506683,0.2752679884433746,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7759672403335571,0.3820169866085052,0.3673174083232879,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6586503386497498,0.2307382971048355,1.0678194761276243,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.01348876953125,297.200439453125,284.992919921875,1.0,0.6588401198387146,0.4048862159252167,0.4048862159252167,1.0,1.0,-3.3096091747283936,1.0073379278182983,2.3022711277008057,0.2346670031547546,0.9451691508293152,0.9451691508293152,0.0,242.431381225586,247.0,57645.97265625,0.0,3435.0068359375,1.0,279.4420166015625,283.1609802246094,296.0803527832031,299.7586975097656,293.1499938964844,293.1499938964844,279.1499938964844,33787.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112512469291688,1.0,0.0,0.0,3.705979585647583,3.706003665924072,9.164301104647166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.34765625,0.0,1579.53466796875,1895.4371337890625,0.0,3508.212158203125,0.9162707328796388,1.0,0.0,3.0,1.0,0.0
18100920,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8832053542137146,0.5702601075172424,0.5170753598213196,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8742542862892151,0.5543240904808044,0.5284205675125122,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7798082232475281,0.3877216279506683,0.2752679884433746,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7759672403335571,0.3820169866085052,0.3673174083232879,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6586503386497498,0.2307382971048355,1.0678194761276243,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.01348876953125,297.200439453125,284.992919921875,1.0,0.6588401198387146,0.4048862159252167,0.4048862159252167,1.0,1.0,-3.3096091747283936,1.0073379278182983,2.3022711277008057,0.2346670031547546,0.9451691508293152,0.9451691508293152,0.0,242.431381225586,247.0,57645.97265625,0.0,3435.0068359375,1.0,279.4420166015625,283.1609802246094,296.0803527832031,299.7586975097656,293.1499938964844,293.1499938964844,279.1499938964844,33787.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112512469291688,1.0,0.0,0.0,3.705979585647583,3.706003665924072,9.164301104647166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.34765625,0.0,1579.53466796875,1895.4371337890625,0.0,3508.212158203125,0.9162707328796388,1.0,0.0,3.0,1.0,0.0
18100980,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8771014213562012,0.5659071803092957,0.5135142207145691,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8708899021148682,0.5552096366882324,0.529494047164917,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7755022644996643,0.3863919675350189,0.2744927108287811,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7717732787132263,0.3808292150497436,0.3663796782493591,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6541196703910828,0.2289669215679168,1.0604766607284546,284.8936462402344,284.95001220703125,299.8842468261719,293.102294921875,298.007080078125,297.1870422363281,284.8952331542969,1.0,0.6591636538505554,0.4041214883327484,0.4041214883327484,1.0,1.0,-3.2957262992858887,1.0003169775009155,2.295409202575684,0.2312059998512268,0.8465598821640015,0.8465598821640015,0.0,246.32077026367188,250.0,57899.6640625,0.0,3425.1708984375,1.0,279.1574401855469,283.0479736328125,296.117431640625,299.8813171386719,293.1499938964844,293.1499938964844,279.45001220703125,39598.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918107807636261,1.0,0.0,0.0,3.555048942565918,3.555072784423828,8.433046332356753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.01708984375,0.0,1456.2974853515625,1895.4371337890625,0.0,3571.68603515625,0.8872324824333191,1.0,0.0,3.0,1.0,0.0
18101040,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8771014213562012,0.5659071803092957,0.5135142207145691,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8708899021148682,0.5552096366882324,0.529494047164917,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7755022644996643,0.3863919675350189,0.2744927108287811,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7717732787132263,0.3808292150497436,0.3663796782493591,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6541196703910828,0.2289669215679168,1.0604766607284546,284.8936462402344,284.95001220703125,299.8842468261719,293.102294921875,298.007080078125,297.1870422363281,284.8952331542969,1.0,0.6591636538505554,0.4041214883327484,0.4041214883327484,1.0,1.0,-3.2957262992858887,1.0003169775009155,2.295409202575684,0.2312059998512268,0.8465598821640015,0.8465598821640015,0.0,246.32077026367188,250.0,57899.6640625,0.0,3425.1708984375,1.0,279.1574401855469,283.0479736328125,296.117431640625,299.8813171386719,293.1499938964844,293.1499938964844,279.45001220703125,39598.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918107807636261,1.0,0.0,0.0,3.555048942565918,3.555072784423828,8.433046332356753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.01708984375,0.0,1456.2974853515625,1895.4371337890625,0.0,3571.68603515625,0.8872324824333191,1.0,0.0,3.0,1.0,0.0
18101100,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8747789859771729,0.5645771622657776,0.5120030045509338,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8698718547821045,0.5562388300895691,0.5302360653877258,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7739936709403992,0.3862499296665191,0.2742545902729034,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7703080773353577,0.3806990385055542,0.366100549697876,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6524662971496582,0.2284439355134964,1.0576578378677368,285.0081481933594,284.95001220703125,299.8927307128906,293.1006774902344,298.0079345703125,297.1860046386719,285.0095520019531,1.0,0.6593374609947205,0.4037390947341919,0.4037390947341919,1.0,1.0,-3.290780067443848,0.9975139498710632,2.29326605796814,0.229639321565628,0.9234598278999328,0.9234598278999328,0.0,247.76336669921875,250.0,57006.94140625,0.0,3422.005859375,1.0,279.3992919921875,283.1785888671875,296.0601806640625,299.6602783203125,293.1499938964844,293.1499938964844,279.45001220703125,34551.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110405445098876,1.0,0.0,0.0,3.599194288253784,3.599217653274536,8.643783644401992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.328125,0.0,1466.6888427734375,1895.4371337890625,0.0,3506.2578125,0.8946455121040344,1.0,0.0,3.0,1.0,0.0
18101160,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.873282253742218,0.5634428858757019,0.5110213160514832,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8695846796035767,0.5574641823768616,0.5313861966133118,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7732037901878357,0.3863118290901184,0.2742904424667358,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7695262432098389,0.3807606101036072,0.3661477267742157,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6514509320259094,0.2281125038862228,1.05605947971344,284.9960632324219,284.95001220703125,299.9012145996094,293.09912109375,298.0107727050781,297.1872863769531,284.9947509765625,1.0,0.6596935391426086,0.4035179018974304,0.4035179018974304,1.0,1.0,-3.289156436920166,0.9962927103042604,2.292863845825196,0.2289387136697769,0.9333738088607788,0.9333738088607788,0.0,248.78140258789065,253.0,57075.28515625,0.0,3424.027099609375,1.0,279.44244384765625,283.1694030761719,296.0674133300781,299.7055358886719,293.1499938964844,293.1499938964844,279.1499938964844,33704.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080525636672974,1.0,0.0,0.0,3.661607027053833,3.661630630493164,8.946161642597872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.6787109375,0.0,1528.8929443359375,1895.4371337890625,0.0,3478.522216796875,0.9060795903205872,1.0,0.0,3.0,1.0,0.0
18101220,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8690703511238098,0.5597700476646423,0.5081568956375122,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8680010437965393,0.5589914917945862,0.5331500172615051,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7707198858261108,0.3856804370880127,0.2740742564201355,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7671387195587158,0.3802739679813385,0.365956962108612,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.648870587348938,0.2271492630243301,1.052679181098938,284.9021301269531,284.95001220703125,299.9181213378906,293.09619140625,298.0111694335937,297.1823425292969,284.9035339355469,1.0,0.660438597202301,0.4030754864215851,0.4030754864215851,1.0,1.0,-3.2832846641540527,0.9929843544960022,2.290300369262696,0.2273495495319366,0.843748927116394,0.843748927116394,0.0,251.5804443359375,256.0,57489.00390625,0.0,3426.340576171875,1.0,279.15777587890625,283.0594787597656,296.1121826171875,299.84619140625,293.1499938964844,293.1499938964844,279.45001220703125,39226.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915156900882721,1.0,0.0,0.0,3.520233631134033,3.520256996154785,8.268681881418161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.13037109375,0.0,1416.814697265625,1895.4371337890625,0.0,3544.397705078125,0.8792790770530701,1.0,0.0,3.0,1.0,0.0
18101280,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8690703511238098,0.5597700476646423,0.5081568956375122,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8680010437965393,0.5589914917945862,0.5331500172615051,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7707198858261108,0.3856804370880127,0.2740742564201355,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7671387195587158,0.3802739679813385,0.365956962108612,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.648870587348938,0.2271492630243301,1.052679181098938,284.9021301269531,284.95001220703125,299.9181213378906,293.09619140625,298.0111694335937,297.1823425292969,284.9035339355469,1.0,0.660438597202301,0.4030754864215851,0.4030754864215851,1.0,1.0,-3.2832846641540527,0.9929843544960022,2.290300369262696,0.2273495495319366,0.843748927116394,0.843748927116394,0.0,251.5804443359375,256.0,57489.00390625,0.0,3426.340576171875,1.0,279.15777587890625,283.0594787597656,296.1121826171875,299.84619140625,293.1499938964844,293.1499938964844,279.45001220703125,39226.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915156900882721,1.0,0.0,0.0,3.520233631134033,3.520256996154785,8.268681881418161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.13037109375,0.0,1416.814697265625,1895.4371337890625,0.0,3544.397705078125,0.8792790770530701,1.0,0.0,3.0,1.0,0.0
18101340,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8657901883125305,0.5575757622718811,0.505974531173706,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8671598434448242,0.5614950656890869,0.535345733165741,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7689501047134399,0.3858796656131744,0.2741200029850006,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.765428900718689,0.3805010616779327,0.3660750389099121,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6469194889068604,0.2267013639211654,1.0504289865493774,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,298.0177917480469,297.1861267089844,284.9989013671875,1.0,0.6614015102386475,0.4026330411434173,0.4026330411434173,1.0,1.0,-3.2807822227478027,0.9908888936042786,2.289893388748169,0.2256710827350616,0.9312323331832886,0.9312323331832886,0.0,253.93556213378903,259.0,56794.26953125,0.0,3433.84521484375,1.0,279.4414367675781,283.175048828125,296.0657958984375,299.684326171875,293.1499938964844,293.1499938964844,279.1499938964844,33500.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058752655982972,1.0,0.0,0.0,3.6365699768066406,3.636593580245972,8.824238193483325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.740234375,0.0,1499.6436767578125,1895.4371337890625,0.0,3458.28564453125,0.9005274772644043,1.0,0.0,3.0,1.0,0.0
18101400,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8657901883125305,0.5575757622718811,0.505974531173706,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8671598434448242,0.5614950656890869,0.535345733165741,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7689501047134399,0.3858796656131744,0.2741200029850006,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.765428900718689,0.3805010616779327,0.3660750389099121,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6469194889068604,0.2267013639211654,1.0504289865493774,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,298.0177917480469,297.1861267089844,284.9989013671875,1.0,0.6614015102386475,0.4026330411434173,0.4026330411434173,1.0,1.0,-3.2807822227478027,0.9908888936042786,2.289893388748169,0.2256710827350616,0.9312323331832886,0.9312323331832886,0.0,253.93556213378903,259.0,56794.26953125,0.0,3433.84521484375,1.0,279.4414367675781,283.175048828125,296.0657958984375,299.684326171875,293.1499938964844,293.1499938964844,279.1499938964844,33500.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058752655982972,1.0,0.0,0.0,3.6365699768066406,3.636593580245972,8.824238193483325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.740234375,0.0,1499.6436767578125,1895.4371337890625,0.0,3458.28564453125,0.9005274772644043,1.0,0.0,3.0,1.0,0.0
18101460,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8617040514945984,0.5540637373924255,0.5032573342323303,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8656019568443298,0.5631052851676941,0.5372101664543152,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7665635347366333,0.3853689432144165,0.2740042805671692,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7631435394287109,0.3801346719264984,0.3660263121128082,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6445908546447754,0.2259419411420822,1.048145771026611,284.9045104980469,284.95001220703125,299.9516906738281,293.0908203125,298.018798828125,297.1825866699219,284.90533447265625,1.0,0.6624698042869568,0.4020281434059143,0.4020281434059143,1.0,1.0,-3.2768197059631348,0.9878524541854858,2.28896713256836,0.2232812792062759,0.8427677154541016,0.8427677154541016,0.0,256.9239501953125,262.0,57280.59375,0.0,3441.535400390625,1.0,279.1584777832031,283.0621643066406,296.10955810546875,299.8297119140625,293.1499938964844,293.1499938964844,279.45001220703125,38912.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91357421875,1.0,0.0,0.0,3.506582260131836,3.506605386734009,8.204674486478325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.2998046875,0.0,1400.3192138671875,1895.4371337890625,0.0,3529.743896484375,0.8759846091270447,1.0,0.0,3.0,1.0,0.0
18101520,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8617040514945984,0.5540637373924255,0.5032573342323303,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8656019568443298,0.5631052851676941,0.5372101664543152,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7665635347366333,0.3853689432144165,0.2740042805671692,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7631435394287109,0.3801346719264984,0.3660263121128082,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6445908546447754,0.2259419411420822,1.048145771026611,284.9045104980469,284.95001220703125,299.9516906738281,293.0908203125,298.018798828125,297.1825866699219,284.90533447265625,1.0,0.6624698042869568,0.4020281434059143,0.4020281434059143,1.0,1.0,-3.2768197059631348,0.9878524541854858,2.28896713256836,0.2232812792062759,0.8427677154541016,0.8427677154541016,0.0,256.9239501953125,262.0,57280.59375,0.0,3441.535400390625,1.0,279.1584777832031,283.0621643066406,296.10955810546875,299.8297119140625,293.1499938964844,293.1499938964844,279.45001220703125,38912.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91357421875,1.0,0.0,0.0,3.506582260131836,3.506605386734009,8.204674486478325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.2998046875,0.0,1400.3192138671875,1895.4371337890625,0.0,3529.743896484375,0.8759846091270447,1.0,0.0,3.0,1.0,0.0
18101580,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8584740161895752,0.5519689321517944,0.5011858940124512,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8647049069404602,0.5656313300132751,0.5394484996795654,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7648064494132996,0.3856347501277923,0.2741102874279022,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7614372372627258,0.3804085254669189,0.3662112951278686,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6427446603775024,0.2255982160568237,1.046493411064148,284.999755859375,284.95001220703125,299.9683532714844,293.08837890625,298.02545166015625,297.1869201660156,284.99884033203125,1.0,0.6636556386947632,0.4014232456684112,0.4014232456684112,1.0,1.0,-3.275373697280884,0.9857021570205688,2.2896714210510254,0.2208538502454757,0.9290501475334167,0.9290501475334167,0.0,259.4778137207031,265.0,56610.66015625,0.0,3452.534912109375,1.0,279.4413452148437,283.175537109375,296.0626220703125,299.6696472167969,293.1499938964844,293.1499938964844,279.1499938964844,33417.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047013521194458,1.0,0.0,0.0,3.624323606491089,3.624346971511841,8.764905601310602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.701171875,0.0,1485.6011962890625,1895.4371337890625,0.0,3447.366943359375,0.897701621055603,1.0,0.0,3.0,1.0,0.0
18101640,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8584740161895752,0.5519689321517944,0.5011858940124512,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8647049069404602,0.5656313300132751,0.5394484996795654,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7648064494132996,0.3856347501277923,0.2741102874279022,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7614372372627258,0.3804085254669189,0.3662112951278686,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6427446603775024,0.2255982160568237,1.046493411064148,284.999755859375,284.95001220703125,299.9683532714844,293.08837890625,298.02545166015625,297.1869201660156,284.99884033203125,1.0,0.6636556386947632,0.4014232456684112,0.4014232456684112,1.0,1.0,-3.275373697280884,0.9857021570205688,2.2896714210510254,0.2208538502454757,0.9290501475334167,0.9290501475334167,0.0,259.4778137207031,265.0,56610.66015625,0.0,3452.534912109375,1.0,279.4413452148437,283.175537109375,296.0626220703125,299.6696472167969,293.1499938964844,293.1499938964844,279.1499938964844,33417.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047013521194458,1.0,0.0,0.0,3.624323606491089,3.624346971511841,8.764905601310602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.701171875,0.0,1485.6011962890625,1895.4371337890625,0.0,3447.366943359375,0.897701621055603,1.0,0.0,3.0,1.0,0.0
18101700,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8567895889282227,0.5503199696540833,0.500110387802124,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.864193856716156,0.5664973258972168,0.5405638217926025,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.763899564743042,0.3854695856571197,0.2741852104663849,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7605535984039307,0.3802926540374756,0.3663294911384582,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6418310403823853,0.2252964824438095,1.0458999872207642,284.87457275390625,284.95001220703125,299.9766845703125,293.0871887207031,298.0265197753906,297.1859741210937,284.87286376953125,1.0,0.6643204092979431,0.4011208117008209,0.4011208117008209,1.0,1.0,-3.2749454975128174,0.9847201108932496,2.2902255058288574,0.2198256850242614,0.8416472673416138,0.8416472673416138,0.0,260.8696594238281,265.0,57414.1640625,0.0,3459.3369140625,1.0,279.1988525390625,283.034423828125,296.1181335449219,299.8827514648437,293.1499938964844,293.1499938964844,279.1499938964844,38099.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108455181121826,1.0,0.0,0.0,3.581926107406616,3.581949710845948,8.561040090171446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.1474609375,0.0,1474.1614990234375,1895.4371337890625,0.0,3504.44921875,0.8891823291778564,1.0,0.0,3.0,1.0,0.0
18101760,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8545243144035339,0.5485713481903076,0.4985772371292114,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8631525635719299,0.5672436952590942,0.5413264036178589,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7624949216842651,0.3851906955242157,0.2740451693534851,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7592040300369263,0.3800695240497589,0.3661981225013733,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6405299305915833,0.2249058037996292,1.0445671081542969,284.9043273925781,284.95001220703125,299.9849853515625,293.0860595703125,298.0266418457031,297.1837158203125,284.9057006835937,1.0,0.6648736000061035,0.400829941034317,0.400829941034317,1.0,1.0,-3.2720909118652344,0.9829211235046388,2.289169788360596,0.2185378223657608,0.8407360911369324,0.8407360911369324,0.0,262.6083679199219,268.0,57096.1171875,0.0,3462.5302734375,1.0,279.1582946777344,283.06298828125,296.1062927246094,299.8155822753906,293.1499938964844,293.1499938964844,279.45001220703125,39003.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126312136650084,1.0,0.0,0.0,3.493709087371826,3.49373197555542,8.144543812704796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.77392578125,0.0,1387.651123046875,1895.4371337890625,0.0,3521.00634765625,0.8731867671012878,1.0,0.0,3.0,1.0,0.0
18101820,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8514367341995239,0.5465722680091858,0.496590107679367,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8622821569442749,0.569768488407135,0.5435619354248047,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7608329653739929,0.3855277597904205,0.2741987407207489,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7575609683990479,0.380361407995224,0.3664009869098663,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6387865543365479,0.2246088981628418,1.0431452989578247,284.99932861328125,284.95001220703125,300.0015563964844,293.0838317871094,298.0334167480469,297.1882629394531,284.9984436035156,1.0,0.6661613583564758,0.4002482295036316,0.4002482295036316,1.0,1.0,-3.2711000442504883,0.980958878993988,2.2901413440704346,0.2167685776948928,0.9268595576286316,0.9268595576286316,0.0,265.2650756835937,271.0,56458.65234375,0.0,3475.117919921875,1.0,279.44122314453125,283.17529296875,296.0586853027344,299.65606689453125,293.1499938964844,293.1499938964844,279.1499938964844,33388.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903850555419922,1.0,0.0,0.0,3.614702224731445,3.614725351333618,8.718430990484194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.275390625,0.0,1474.898193359375,1895.4371337890625,0.0,3439.450439453125,0.8955223560333252,1.0,0.0,3.0,1.0,0.0
18101880,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8514367341995239,0.5465722680091858,0.496590107679367,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8622821569442749,0.569768488407135,0.5435619354248047,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7608329653739929,0.3855277597904205,0.2741987407207489,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7575609683990479,0.380361407995224,0.3664009869098663,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6387865543365479,0.2246088981628418,1.0431452989578247,284.99932861328125,284.95001220703125,300.0015563964844,293.0838317871094,298.0334167480469,297.1882629394531,284.9984436035156,1.0,0.6661613583564758,0.4002482295036316,0.4002482295036316,1.0,1.0,-3.2711000442504883,0.980958878993988,2.2901413440704346,0.2167685776948928,0.9268595576286316,0.9268595576286316,0.0,265.2650756835937,271.0,56458.65234375,0.0,3475.117919921875,1.0,279.44122314453125,283.17529296875,296.0586853027344,299.65606689453125,293.1499938964844,293.1499938964844,279.1499938964844,33388.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903850555419922,1.0,0.0,0.0,3.614702224731445,3.614725351333618,8.718430990484194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.275390625,0.0,1474.898193359375,1895.4371337890625,0.0,3439.450439453125,0.8955223560333252,1.0,0.0,3.0,1.0,0.0
