time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8476988077163696,0.5432853102684021,0.4940676689147949,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.860814094543457,0.5713728666305542,0.5454268455505371,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.75867760181427,0.3851670920848846,0.2741853594779968,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7554436326026917,0.3800395429134369,0.3663994967937469,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.636707603931427,0.2239571064710617,1.041392207145691,284.90557861328125,284.95001220703125,300.01806640625,293.0816650390625,298.0346374511719,297.1851806640625,284.9063415527344,1.0,0.6674518585205078,0.3996665179729461,0.3996665179729461,1.0,1.0,-3.2681918144226074,0.978288471698761,2.289903163909912,0.2153987735509872,0.8397409319877625,0.8397409319877625,0.0,268.4584045410156,259.0,56961.4375,0.0,3486.2802734375,1.0,279.1586608886719,283.0635986328125,296.10186767578125,299.8018493652344,293.1499938964844,293.1499938964844,279.45001220703125,38835.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118403792381288,1.0,0.0,0.0,3.486085891723633,3.4861090183258057,8.109041118586902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.90966796875,0.0,1378.6004638671875,1895.4371337890625,0.0,3513.675048828125,0.871403157711029,1.0,0.0,3.0,1.0,0.0
18102000,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8476988077163696,0.5432853102684021,0.4940676689147949,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.860814094543457,0.5713728666305542,0.5454268455505371,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.75867760181427,0.3851670920848846,0.2741853594779968,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7554436326026917,0.3800395429134369,0.3663994967937469,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.636707603931427,0.2239571064710617,1.041392207145691,284.90557861328125,284.95001220703125,300.01806640625,293.0816650390625,298.0346374511719,297.1851806640625,284.9063415527344,1.0,0.6674518585205078,0.3996665179729461,0.3996665179729461,1.0,1.0,-3.2681918144226074,0.978288471698761,2.289903163909912,0.2153987735509872,0.8397409319877625,0.8397409319877625,0.0,268.4584045410156,259.0,56961.4375,0.0,3486.2802734375,1.0,279.1586608886719,283.0635986328125,296.10186767578125,299.8018493652344,293.1499938964844,293.1499938964844,279.45001220703125,38835.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118403792381288,1.0,0.0,0.0,3.486085891723633,3.4861090183258057,8.109041118586902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.90966796875,0.0,1378.6004638671875,1895.4371337890625,0.0,3513.675048828125,0.871403157711029,1.0,0.0,3.0,1.0,0.0
18102060,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8494090437889099,0.5413934588432312,0.4919266402721405,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8648819327354431,0.5738986134529114,0.5473973155021667,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7613567113876343,0.3856083154678345,0.2742112576961517,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.758037269115448,0.3803556859493255,0.3663573265075683,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6383719444274902,0.2237063348293304,1.0388987064361572,284.9977111816406,284.95001220703125,300.0345764160156,293.0795593261719,298.0414428710937,297.1899108886719,284.9967346191406,1.0,0.664583683013916,0.3991270661354065,0.3991270661354065,1.0,1.0,-3.264965295791626,0.9756245613098145,2.2893407344818115,0.2140630036592483,0.9235118627548218,0.9235118627548218,0.0,264.2796325683594,247.0,56289.43359375,0.0,3455.623046875,1.0,279.441162109375,283.1742858886719,296.05438232421875,299.6419677734375,293.1499938964844,293.1499938964844,279.1499938964844,33419.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030855894088744,1.0,0.0,0.0,3.604807138442993,3.604830265045166,8.670763804730086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.9892578125,0.0,1464.400146484375,1895.4371337890625,0.0,3432.32958984375,0.893301784992218,1.0,0.0,3.0,1.0,0.0
18102120,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8494090437889099,0.5413934588432312,0.4919266402721405,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8648819327354431,0.5738986134529114,0.5473973155021667,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7613567113876343,0.3856083154678345,0.2742112576961517,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.758037269115448,0.3803556859493255,0.3663573265075683,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6383719444274902,0.2237063348293304,1.0388987064361572,284.9977111816406,284.95001220703125,300.0345764160156,293.0795593261719,298.0414428710937,297.1899108886719,284.9967346191406,1.0,0.664583683013916,0.3991270661354065,0.3991270661354065,1.0,1.0,-3.264965295791626,0.9756245613098145,2.2893407344818115,0.2140630036592483,0.9235118627548218,0.9235118627548218,0.0,264.2796325683594,247.0,56289.43359375,0.0,3455.623046875,1.0,279.441162109375,283.1742858886719,296.05438232421875,299.6419677734375,293.1499938964844,293.1499938964844,279.1499938964844,33419.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030855894088744,1.0,0.0,0.0,3.604807138442993,3.604830265045166,8.670763804730086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.9892578125,0.0,1464.400146484375,1895.4371337890625,0.0,3432.32958984375,0.893301784992218,1.0,0.0,3.0,1.0,0.0
18102180,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8514260649681091,0.5398076772689819,0.4907110929489136,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8682262301445007,0.5747981667518616,0.5483477115631104,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7638345956802368,0.3855480253696441,0.2742076516151428,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.760448157787323,0.3802670240402221,0.366299033164978,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6401125192642212,0.223452940583229,1.0375510454177856,284.8724365234375,284.95001220703125,300.0431213378906,293.0784912109375,298.0426330566406,297.18914794921875,284.8719482421875,1.0,0.6623181700706482,0.3988465666770935,0.3988465666770935,1.0,1.0,-3.262958526611328,0.9741268754005432,2.2888317108154297,0.2133357226848602,0.8344254493713379,0.8344254493713379,0.0,260.51971435546875,247.0,57024.51171875,0.0,3430.109375,1.0,279.1959533691406,283.03472900390625,296.1102600097656,299.8508605957031,293.1499938964844,293.1499938964844,279.1499938964844,38530.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094159603118896,1.0,0.0,0.0,3.5523624420166016,3.5523860454559326,8.42030601688748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.46875,0.0,1445.65869140625,1895.4371337890625,0.0,3491.182861328125,0.8829647302627563,1.0,0.0,3.0,1.0,0.0
18102240,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8532519340515137,0.5382961630821228,0.4891561865806579,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8713634610176086,0.5755486488342285,0.5488744378089905,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7661299705505371,0.385421484708786,0.2739964723587036,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.762701690196991,0.3801109492778778,0.3659964203834533,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6417288780212402,0.2231574207544326,1.0355507135391235,284.9049072265625,284.95001220703125,300.051025390625,293.0774841308594,298.04302978515625,297.1875,284.9055480957031,1.0,0.6597793698310852,0.3985876441001892,0.3985876441001892,1.0,1.0,-3.258699655532837,0.9719199538230896,2.2867796421051025,0.2121874690055847,0.8362287878990173,0.8362287878990173,0.0,256.7290344238281,235.0,56728.5859375,0.0,3399.367431640625,1.0,279.15875244140625,283.0645751953125,296.09686279296875,299.7832946777344,293.1499938964844,293.1499938964844,279.45001220703125,38928.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910911500453949,1.0,0.0,0.0,3.4711227416992188,3.4711456298828125,8.039577892304806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.0986328125,0.0,1363.95458984375,1895.4371337890625,0.0,3505.060791015625,0.868181586265564,1.0,0.0,3.0,1.0,0.0
18102300,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8560183644294739,0.5373833775520325,0.4878568351268768,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8754788637161255,0.5767887830734253,0.5496218800544739,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7692707180976868,0.3856773674488067,0.2738937139511108,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7657630443572998,0.3802646696567535,0.3657974898815155,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6439782381057739,0.2230494171380996,1.0337159633636477,285.0124816894531,284.95001220703125,300.0592346191406,293.07647705078125,298.0462341308594,297.18963623046875,285.0136108398437,1.0,0.6569107174873352,0.3983179330825805,0.3983179330825805,1.0,1.0,-3.255460262298584,0.970055103302002,2.285405158996582,0.2108601331710815,0.910776138305664,0.910776138305664,0.0,252.0364685058593,235.0,55936.359375,0.0,3365.9912109375,1.0,279.3974304199219,283.187744140625,296.041015625,299.5722351074219,293.1499938964844,293.1499938964844,279.45001220703125,34093.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044198393821716,1.0,0.0,0.0,3.5219383239746094,3.521960735321045,8.276691687569837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.78125,0.0,1381.5406494140625,1895.4371337890625,0.0,3444.74755859375,0.8770670890808105,1.0,0.0,3.0,1.0,0.0
18102360,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8597539067268372,0.5366083383560181,0.4869775772094726,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8805509805679321,0.578155517578125,0.5506863594055176,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7732883095741272,0.3860787749290466,0.2739992439746856,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7696567177772522,0.3805373609066009,0.3658253848552704,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6469231843948364,0.2230474799871444,1.032585859298706,284.9964599609375,284.95001220703125,300.0674743652344,293.075439453125,298.050537109375,297.1931457519531,284.9949645996094,1.0,0.6539709568023682,0.3980895280838012,0.3980895280838012,1.0,1.0,-3.254481792449951,0.9690911173820496,2.285390615463257,0.2097948044538498,0.9187507629394532,0.9187507629394532,0.0,246.6978454589844,223.0,56052.90234375,0.0,3334.146240234375,1.0,279.4417724609375,283.174560546875,296.04840087890625,299.62127685546875,293.1499938964844,293.1499938964844,279.1499938964844,33375.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018770456314088,1.0,0.0,0.0,3.590594530105591,3.590617418289185,8.602526690992818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.4033203125,0.0,1448.7620849609375,1895.4371337890625,0.0,3421.07470703125,0.88985675573349,1.0,0.0,3.0,1.0,0.0
18102420,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8669618964195251,0.5337175726890564,0.4842859208583832,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8906399011611938,0.5798817873001099,0.5521230101585388,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7812567949295044,0.3861120641231537,0.273852527141571,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7774204015731812,0.3804024755954742,0.3654535412788391,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6528573036193848,0.2226389497518539,1.0293186902999878,284.9061889648437,284.95001220703125,300.0838928222656,293.0733337402344,298.0528259277344,297.1914367675781,284.9067687988281,1.0,0.6475851535797119,0.3976326882839203,0.3976326882839203,1.0,1.0,-3.2484257221221924,0.965742826461792,2.2826828956604004,0.2073843628168106,0.8332699537277222,0.8332699537277222,0.0,236.1304626464844,211.0,56480.0234375,0.0,3262.030517578125,1.0,279.158935546875,283.0677795410156,296.0921325683594,299.7626953125,293.1499938964844,293.1499938964844,279.45001220703125,38913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096222519874572,1.0,0.0,0.0,3.45334529876709,3.4533679485321045,7.957439152050938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.30126953125,0.0,1345.8121337890625,1895.4371337890625,0.0,3493.09765625,0.8642663359642029,1.0,0.0,3.0,1.0,0.0
18102480,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8669618964195251,0.5337175726890564,0.4842859208583832,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8906399011611938,0.5798817873001099,0.5521230101585388,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7812567949295044,0.3861120641231537,0.273852527141571,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7774204015731812,0.3804024755954742,0.3654535412788391,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6528573036193848,0.2226389497518539,1.0293186902999878,284.9061889648437,284.95001220703125,300.0838928222656,293.0733337402344,298.0528259277344,297.1914367675781,284.9067687988281,1.0,0.6475851535797119,0.3976326882839203,0.3976326882839203,1.0,1.0,-3.2484257221221924,0.965742826461792,2.2826828956604004,0.2073843628168106,0.8332699537277222,0.8332699537277222,0.0,236.1304626464844,211.0,56480.0234375,0.0,3262.030517578125,1.0,279.158935546875,283.0677795410156,296.0921325683594,299.7626953125,293.1499938964844,293.1499938964844,279.45001220703125,38913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096222519874572,1.0,0.0,0.0,3.45334529876709,3.4533679485321045,7.957439152050938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.30126953125,0.0,1345.8121337890625,1895.4371337890625,0.0,3493.09765625,0.8642663359642029,1.0,0.0,3.0,1.0,0.0
18102540,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8764387369155884,0.5321786403656006,0.4822026789188385,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9029302000999452,0.5825443267822266,0.553936779499054,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7912167906761169,0.3869709074497223,0.2739564180374145,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7870975136756897,0.3809166848659515,0.3653123378753662,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6604263782501221,0.2226471751928329,1.0266237258911133,284.9960327148437,284.95001220703125,300.1003112792969,293.0712280273437,298.06072998046875,297.197509765625,284.9951171875,1.0,0.6409339308738708,0.3971758782863617,0.3971758782863617,1.0,1.0,-3.244807481765747,0.963231921195984,2.2815756797790527,0.2054329067468643,0.914844810962677,0.914844810962677,0.0,224.5108642578125,199.0,55823.95703125,0.0,3189.701171875,1.0,279.4408874511719,283.1764221191406,296.04498291015625,299.60321044921875,293.1499938964844,293.1499938964844,279.1499938964844,33439.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006406664848328,1.0,0.0,0.0,3.5725514888763428,3.5725741386413574,8.516286698068143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.0048828125,0.0,1429.9444580078125,1895.4371337890625,0.0,3409.555908203125,0.8860746622085571,1.0,0.0,3.0,1.0,0.0
18102600,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8764387369155884,0.5321786403656006,0.4822026789188385,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9029302000999452,0.5825443267822266,0.553936779499054,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7912167906761169,0.3869709074497223,0.2739564180374145,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7870975136756897,0.3809166848659515,0.3653123378753662,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6604263782501221,0.2226471751928329,1.0266237258911133,284.9960327148437,284.95001220703125,300.1003112792969,293.0712280273437,298.06072998046875,297.197509765625,284.9951171875,1.0,0.6409339308738708,0.3971758782863617,0.3971758782863617,1.0,1.0,-3.244807481765747,0.963231921195984,2.2815756797790527,0.2054329067468643,0.914844810962677,0.914844810962677,0.0,224.5108642578125,199.0,55823.95703125,0.0,3189.701171875,1.0,279.4408874511719,283.1764221191406,296.04498291015625,299.60321044921875,293.1499938964844,293.1499938964844,279.1499938964844,33439.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006406664848328,1.0,0.0,0.0,3.5725514888763428,3.5725741386413574,8.516286698068143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.0048828125,0.0,1429.9444580078125,1895.4371337890625,0.0,3409.555908203125,0.8860746622085571,1.0,0.0,3.0,1.0,0.0
18102660,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8863661885261536,0.5294370055198669,0.4795990288257599,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9166345000267028,0.5843108892440796,0.5553707480430603,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8016899228096008,0.3871992528438568,0.2739152312278747,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7973043322563171,0.3808577060699463,0.3649736940860748,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6686170697212219,0.2223401516675949,1.0236443281173706,284.90704345703125,284.95001220703125,300.11669921875,293.06903076171875,298.0631103515625,297.19598388671875,284.9076232910156,1.0,0.6340844631195068,0.396731972694397,0.396731972694397,1.0,1.0,-3.239368200302124,0.9600988626480104,2.279269218444824,0.2037243694067001,0.8307495713233948,0.8307495713233948,0.0,213.1228942871093,187.0,56261.51953125,0.0,3114.855712890625,1.0,279.15899658203125,283.0701904296875,296.08819580078125,299.7449645996094,293.1499938964844,293.1499938964844,279.45001220703125,38883.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084237813949584,1.0,0.0,0.0,3.4379653930664062,3.437987804412842,7.886717412475264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.2451171875,0.0,1330.1357421875,1895.4371337890625,0.0,3481.969970703125,0.8608123064041138,1.0,0.0,3.0,1.0,0.0
18102720,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8863661885261536,0.5294370055198669,0.4795990288257599,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9166345000267028,0.5843108892440796,0.5553707480430603,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8016899228096008,0.3871992528438568,0.2739152312278747,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7973043322563171,0.3808577060699463,0.3649736940860748,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6686170697212219,0.2223401516675949,1.0236443281173706,284.90704345703125,284.95001220703125,300.11669921875,293.06903076171875,298.0631103515625,297.19598388671875,284.9076232910156,1.0,0.6340844631195068,0.396731972694397,0.396731972694397,1.0,1.0,-3.239368200302124,0.9600988626480104,2.279269218444824,0.2037243694067001,0.8307495713233948,0.8307495713233948,0.0,213.1228942871093,187.0,56261.51953125,0.0,3114.855712890625,1.0,279.15899658203125,283.0701904296875,296.08819580078125,299.7449645996094,293.1499938964844,293.1499938964844,279.45001220703125,38883.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084237813949584,1.0,0.0,0.0,3.4379653930664062,3.437987804412842,7.886717412475264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.2451171875,0.0,1330.1357421875,1895.4371337890625,0.0,3481.969970703125,0.8608123064041138,1.0,0.0,3.0,1.0,0.0
18102780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8987829685211182,0.528013288974762,0.477607250213623,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9338604211807252,0.5869964361190796,0.557191789150238,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8139609694480896,0.3882346749305725,0.2741322517395019,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8094515800476074,0.3814280331134796,0.3648713529109955,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6786743402481079,0.2224276810884475,1.0212410688400269,284.9957275390625,284.95001220703125,300.13311767578125,293.0667419433594,298.07098388671875,297.2020263671875,284.9947814941406,1.0,0.627169132232666,0.3962880671024322,0.3962880671024322,1.0,1.0,-3.236403226852417,0.9578284621238708,2.2785747051239014,0.2022757977247238,0.9117212295532228,0.9117212295532228,0.0,201.0762939453125,175.0,55626.59375,0.0,3041.925537109375,1.0,279.4407653808594,283.1773681640625,296.0408935546875,299.5867614746094,293.1499938964844,293.1499938964844,279.1499938964844,33413.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995220065116882,1.0,0.0,0.0,3.559027910232544,3.5590505599975586,8.451933695141634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.484375,0.0,1415.424560546875,1895.4371337890625,0.0,3399.12841796875,0.882965624332428,1.0,0.0,3.0,1.0,0.0
18102840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8987829685211182,0.528013288974762,0.477607250213623,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9338604211807252,0.5869964361190796,0.557191789150238,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8139609694480896,0.3882346749305725,0.2741322517395019,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8094515800476074,0.3814280331134796,0.3648713529109955,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6786743402481079,0.2224276810884475,1.0212410688400269,284.9957275390625,284.95001220703125,300.13311767578125,293.0667419433594,298.07098388671875,297.2020263671875,284.9947814941406,1.0,0.627169132232666,0.3962880671024322,0.3962880671024322,1.0,1.0,-3.236403226852417,0.9578284621238708,2.2785747051239014,0.2022757977247238,0.9117212295532228,0.9117212295532228,0.0,201.0762939453125,175.0,55626.59375,0.0,3041.925537109375,1.0,279.4407653808594,283.1773681640625,296.0408935546875,299.5867614746094,293.1499938964844,293.1499938964844,279.1499938964844,33413.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995220065116882,1.0,0.0,0.0,3.559027910232544,3.5590505599975586,8.451933695141634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.484375,0.0,1415.424560546875,1895.4371337890625,0.0,3399.12841796875,0.882965624332428,1.0,0.0,3.0,1.0,0.0
18102900,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9055275321006776,0.5267429947853088,0.4765659272670746,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9430062770843506,0.5879350900650024,0.5580838322639465,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8202412128448486,0.3884724974632263,0.2742641270160675,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8156881332397461,0.3814685046672821,0.3648392558097839,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6841983795166016,0.2223475128412246,1.0202327966690063,284.8748779296875,284.95001220703125,300.1413269042969,293.0655517578125,298.0726013183594,297.2017822265625,284.8736877441406,1.0,0.6237300038337708,0.3960660994052887,0.3960660994052887,1.0,1.0,-3.235137462615967,0.956752359867096,2.278385162353516,0.2018372565507888,0.8264968991279602,0.8264968991279602,0.0,195.11720275878903,175.0,56361.56640625,0.0,3006.31689453125,1.0,279.200439453125,283.0418701171875,296.09649658203125,299.7962646484375,293.1499938964844,293.1499938964844,279.1499938964844,38368.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056643843650818,1.0,0.0,0.0,3.509857416152954,3.509880542755127,8.220007998716028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.208984375,0.0,1399.8096923828125,1895.4371337890625,0.0,3456.32470703125,0.8732866644859314,1.0,0.0,3.0,1.0,0.0
18102960,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9122366905212402,0.5254051685333252,0.4751120209693908,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9515551328659058,0.5887787938117981,0.5586330890655518,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8261421918869019,0.3886330723762512,0.2742017805576324,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8214892148971558,0.3814223408699035,0.3645736277103424,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6894778609275818,0.2221944481134414,1.018547534942627,284.90771484375,284.95001220703125,300.1495361328125,293.0643310546875,298.0733337402344,297.20037841796875,284.9088134765625,1.0,0.6201586723327637,0.3958595693111419,0.3958595693111419,1.0,1.0,-3.231630086898804,0.9549388885498048,2.276691198348999,0.2011981606483459,0.8286277651786804,0.8286277651786804,0.0,189.46237182617188,163.0,56054.9375,0.0,2967.67724609375,1.0,279.1589050292969,283.0726318359375,296.0843200683594,299.7286682128906,293.1499938964844,293.1499938964844,279.45001220703125,38969.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074087738990784,1.0,0.0,0.0,3.422635793685913,3.4226582050323486,7.816541938154842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.34326171875,0.0,1315.4569091796875,1895.4371337890625,0.0,3472.540771484375,0.857546329498291,1.0,0.0,3.0,1.0,0.0
18103020,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9303323030471802,0.5240921974182129,0.4732135534286499,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9708685874938964,0.5914732813835144,0.5604552030563354,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8407337069511414,0.3898217976093292,0.2745238840579986,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.835602879524231,0.3820355236530304,0.364506334066391,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7025376558303833,0.2223439812660217,1.016402244567871,284.99542236328125,284.95001220703125,300.1659851074219,293.0617980957031,298.08123779296875,297.2063293457031,284.9945068359375,1.0,0.6131348013877869,0.3954465091228485,0.3954465091228485,1.0,1.0,-3.229257822036743,0.9529513716697692,2.276306629180908,0.2000637650489807,0.9091089367866516,0.9091089367866516,0.0,177.30410766601562,151.0,55453.75,0.0,2895.676025390625,1.0,279.440673828125,283.1780090332031,296.036376953125,299.5714111328125,293.1499938964844,293.1499938964844,279.1499938964844,33387.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985769152641296,1.0,0.0,0.0,3.5472490787506104,3.547271728515625,8.396081625505758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6005859375,0.0,1402.83056640625,1895.4371337890625,0.0,3390.315673828125,0.8803032040596008,1.0,0.0,3.0,1.0,0.0
18103080,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9303323030471802,0.5240921974182129,0.4732135534286499,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9708685874938964,0.5914732813835144,0.5604552030563354,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8407337069511414,0.3898217976093292,0.2745238840579986,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.835602879524231,0.3820355236530304,0.364506334066391,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7025376558303833,0.2223439812660217,1.016402244567871,284.99542236328125,284.95001220703125,300.1659851074219,293.0617980957031,298.08123779296875,297.2063293457031,284.9945068359375,1.0,0.6131348013877869,0.3954465091228485,0.3954465091228485,1.0,1.0,-3.229257822036743,0.9529513716697692,2.276306629180908,0.2000637650489807,0.9091089367866516,0.9091089367866516,0.0,177.30410766601562,151.0,55453.75,0.0,2895.676025390625,1.0,279.440673828125,283.1780090332031,296.036376953125,299.5714111328125,293.1499938964844,293.1499938964844,279.1499938964844,33387.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985769152641296,1.0,0.0,0.0,3.5472490787506104,3.547271728515625,8.396081625505758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6005859375,0.0,1402.83056640625,1895.4371337890625,0.0,3390.315673828125,0.8803032040596008,1.0,0.0,3.0,1.0,0.0
18103140,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9494752883911132,0.5216068625450134,0.4708164632320404,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9886353015899658,0.5932576060295105,0.5618923306465149,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8568384051322937,0.390368789434433,0.2746916115283966,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8510550260543823,0.3820699453353882,0.3642415702342987,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7161503434181213,0.2221672385931015,1.0139495134353638,284.90869140625,284.95001220703125,300.1824645996094,293.0591125488281,298.0835876464844,297.2045593261719,284.9091491699219,1.0,0.6060425043106079,0.395033448934555,0.395033448934555,1.0,1.0,-3.225043535232544,0.9503502249717712,2.274693250656128,0.1983420401811599,0.8271130919456482,0.8271130919456482,0.0,165.63565063476562,139.0,55902.0078125,0.0,2822.65771484375,1.0,279.1592102050781,283.0736694335937,296.0791320800781,299.7132263183594,293.1499938964844,293.1499938964844,279.45001220703125,38804.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906533181667328,1.0,0.0,0.0,3.4133763313293457,3.413398742675781,7.774306709507073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.5400390625,0.0,1305.123779296875,1895.4371337890625,0.0,3464.402587890625,0.8553425669670105,1.0,0.0,3.0,1.0,0.0
18103200,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9494752883911132,0.5216068625450134,0.4708164632320404,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9886353015899658,0.5932576060295105,0.5618923306465149,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8568384051322937,0.390368789434433,0.2746916115283966,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8510550260543823,0.3820699453353882,0.3642415702342987,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7161503434181213,0.2221672385931015,1.0139495134353638,284.90869140625,284.95001220703125,300.1824645996094,293.0591125488281,298.0835876464844,297.2045593261719,284.9091491699219,1.0,0.6060425043106079,0.395033448934555,0.395033448934555,1.0,1.0,-3.225043535232544,0.9503502249717712,2.274693250656128,0.1983420401811599,0.8271130919456482,0.8271130919456482,0.0,165.63565063476562,139.0,55902.0078125,0.0,2822.65771484375,1.0,279.1592102050781,283.0736694335937,296.0791320800781,299.7132263183594,293.1499938964844,293.1499938964844,279.45001220703125,38804.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906533181667328,1.0,0.0,0.0,3.4133763313293457,3.413398742675781,7.774306709507073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.5400390625,0.0,1305.123779296875,1895.4371337890625,0.0,3464.402587890625,0.8553425669670105,1.0,0.0,3.0,1.0,0.0
18103260,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9645550847053528,0.5203396677970886,0.4691460728645324,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.5962302088737488,0.5603894591331482,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8711431622505188,0.3916494846343994,0.2752168178558349,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8646239042282104,0.3826678097248077,0.3643459975719452,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7267436385154724,0.2223175764083862,1.0126779079437256,284.9916076660156,284.95001220703125,300.1989440917969,293.05621337890625,298.091064453125,297.2107849121094,284.9889221191406,1.0,0.5980759859085083,0.3946551084518432,0.3946551084518432,1.0,1.0,-3.2058351039886475,0.942485809326172,2.263349294662476,0.1977245062589645,0.90406996011734,0.90406996011734,0.0,156.46998596191406,142.0,55158.125,0.0,2745.493896484375,1.0,279.4405822753906,283.17462158203125,296.0309753417969,299.5550231933594,293.1499938964844,293.1499938964844,279.1499938964844,33451.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977700471878052,1.0,0.0,0.0,3.5355234146118164,3.535546064376831,8.340666681760922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.20703125,0.0,1391.031494140625,1895.4371337890625,0.0,3382.7890625,0.8776552677154541,1.0,0.0,3.0,1.0,0.0
18103320,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9645550847053528,0.5203396677970886,0.4691460728645324,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.5962302088737488,0.5603894591331482,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8711431622505188,0.3916494846343994,0.2752168178558349,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8646239042282104,0.3826678097248077,0.3643459975719452,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7267436385154724,0.2223175764083862,1.0126779079437256,284.9916076660156,284.95001220703125,300.1989440917969,293.05621337890625,298.091064453125,297.2107849121094,284.9889221191406,1.0,0.5980759859085083,0.3946551084518432,0.3946551084518432,1.0,1.0,-3.2058351039886475,0.942485809326172,2.263349294662476,0.1977245062589645,0.90406996011734,0.90406996011734,0.0,156.46998596191406,142.0,55158.125,0.0,2745.493896484375,1.0,279.4405822753906,283.17462158203125,296.0309753417969,299.5550231933594,293.1499938964844,293.1499938964844,279.1499938964844,33451.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977700471878052,1.0,0.0,0.0,3.5355234146118164,3.535546064376831,8.340666681760922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.20703125,0.0,1391.031494140625,1895.4371337890625,0.0,3382.7890625,0.8776552677154541,1.0,0.0,3.0,1.0,0.0
18103380,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9715468287467957,0.5188165903091431,0.4679741263389587,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.5988099575042725,0.5469568967819214,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8786594271659851,0.392006367444992,0.2754985094070434,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8717246055603027,0.3826712965965271,0.3643665313720703,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7320661544799805,0.2222221493721008,1.0119549036026,284.87109375,284.95001220703125,300.2088623046875,293.05438232421875,298.09747314453125,297.2168884277344,284.8749694824219,1.0,0.5956336855888367,0.3944280743598938,0.3944280743598938,1.0,1.0,-3.2023961544036865,0.9408659338951112,2.2615303993225098,0.1935194432735443,0.810849666595459,0.810849666595459,0.0,152.11529541015625,142.0,55568.796875,0.0,2702.268310546875,1.0,279.1861572265625,283.0494079589844,296.0851135253906,299.73638916015625,293.1499938964844,293.1499938964844,279.1499938964844,40195.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044078588485718,1.0,0.0,0.0,3.432661771774292,3.4326846599578857,7.86240377692593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.02734375,0.0,1334.06396484375,1895.4371337890625,0.0,3444.636474609375,0.858491063117981,1.0,0.0,3.0,1.0,0.0
18103440,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9726913571357728,0.5178617238998413,0.4669773876667022,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6006945967674255,0.5437851548194885,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8805071115493774,0.3922502994537353,0.275597870349884,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8733641505241394,0.382659763097763,0.3642789125442505,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7332358360290527,0.222137451171875,1.011309266090393,284.90557861328125,284.95001220703125,300.2154846191406,293.0531311035156,298.1019897460937,297.221435546875,284.9060363769531,1.0,0.5942500829696655,0.3942767381668091,0.3942767381668091,1.0,1.0,-3.1966168880462646,0.9384588599205016,2.258157968521118,0.1922594159841537,0.8183040022850037,0.8183040022850037,0.0,150.9176483154297,145.0,55384.0546875,0.0,2684.098388671875,1.0,279.1594543457031,283.0774841308594,296.0687255859375,299.6737976074219,293.1499938964844,293.1499938964844,279.45001220703125,39180.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048519134521484,1.0,0.0,0.0,3.378469467163086,3.3784916400909424,7.616112043251633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.2529296875,0.0,1273.569091796875,1895.4371337890625,0.0,3448.76806640625,0.8480551838874817,1.0,0.0,3.0,1.0,0.0
18103500,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9738569855690002,0.5172090530395508,0.4660803377628326,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.603431224822998,0.5406909584999084,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8825263977050781,0.3928878903388977,0.2758778035640716,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8750932812690735,0.3829144537448883,0.3643327951431274,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7344523668289185,0.2221990972757339,1.0109694004058838,285.0093994140625,284.95001220703125,300.2237854003906,293.0514831542969,298.10992431640625,297.230224609375,285.0101928710937,1.0,0.5930432081222534,0.3940875828266144,0.3940875828266144,1.0,1.0,-3.191802501678467,0.9362836480140686,2.255518913269043,0.1909772157669067,0.8898880481719971,0.8898880481719971,0.0,149.7899627685547,145.0,54633.62890625,0.0,2668.30517578125,1.0,279.39501953125,283.1961669921875,296.0121154785156,299.46295166015625,293.1499938964844,293.1499938964844,279.45001220703125,34104.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979631066322327,1.0,0.0,0.0,3.430779933929444,3.4308016300201416,7.853785177758255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.6279296875,0.0,1289.3465576171875,1895.4371337890625,0.0,3384.590087890625,0.8568693995475769,1.0,0.0,3.0,1.0,0.0
18103560,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9749088287353516,0.5166488885879517,0.465579479932785,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.6062425374984741,0.5382533073425293,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8844226002693176,0.3936274945735931,0.2763660550117492,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8766676783561707,0.3832568526268005,0.3646206855773926,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7355733513832092,0.2223393619060516,1.0113892555236816,284.99102783203125,284.95001220703125,300.2320556640625,293.0497741699219,298.11865234375,297.2395935058594,284.9896850585937,1.0,0.5923649072647095,0.3940162658691406,0.3940162658691406,1.0,1.0,-3.189702272415161,0.9353497624397278,2.254352569580078,0.1903517842292785,0.8946797847747803,0.8946797847747803,0.0,148.98146057128906,148.0,54739.3046875,0.0,2659.70703125,1.0,279.4408874511719,283.1813049316406,296.0195617675781,299.5106811523437,293.1499938964844,293.1499938964844,279.75,33463.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951299786567688,1.0,0.0,0.0,3.498905897140503,3.49892807006836,8.168791509888251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.89404296875,0.0,1353.2843017578125,1895.4371337890625,0.0,3358.1474609375,0.8693515062332153,1.0,0.0,3.0,1.0,0.0
18103620,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.975500226020813,0.5156936049461365,0.464684396982193,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.6117822527885437,0.5361728072166443,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8868043422698975,0.3952881991863251,0.2774712741374969,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8784133195877075,0.3840899467468261,0.3653469979763031,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.736812174320221,0.2227545529603958,1.0129694938659668,285.0523681640625,284.95001220703125,300.24871826171875,293.0461730957031,298.13555908203125,297.2571716308594,285.0496826171875,1.0,0.5922054648399353,0.3938736617565155,0.3938736617565155,1.0,1.0,-3.190221071243286,0.9351238012313844,2.2550971508026123,0.1902047991752624,1.0,1.0,0.0,148.4185791015625,151.0,54420.10546875,0.0,2657.687255859375,1.0,279.7410888671875,283.2607421875,296.0259704589844,299.4796142578125,293.1499938964844,293.1499938964844,279.45001220703125,30914.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884015679359436,1.0,0.0,0.0,3.699767589569092,3.699791193008423,9.133603953159763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.19140625,0.0,1550.6787109375,1895.4371337890625,0.0,3295.255859375,0.9127535820007324,1.0,0.0,3.0,1.0,0.0
18103680,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.975500226020813,0.5156936049461365,0.464684396982193,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.6117822527885437,0.5361728072166443,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8868043422698975,0.3952881991863251,0.2774712741374969,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8784133195877075,0.3840899467468261,0.3653469979763031,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.736812174320221,0.2227545529603958,1.0129694938659668,285.0523681640625,284.95001220703125,300.24871826171875,293.0461730957031,298.13555908203125,297.2571716308594,285.0496826171875,1.0,0.5922054648399353,0.3938736617565155,0.3938736617565155,1.0,1.0,-3.190221071243286,0.9351238012313844,2.2550971508026123,0.1902047991752624,1.0,1.0,0.0,148.4185791015625,151.0,54420.10546875,0.0,2657.687255859375,1.0,279.7410888671875,283.2607421875,296.0259704589844,299.4796142578125,293.1499938964844,293.1499938964844,279.45001220703125,30914.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884015679359436,1.0,0.0,0.0,3.699767589569092,3.699791193008423,9.133603953159763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.19140625,0.0,1550.6787109375,1895.4371337890625,0.0,3295.255859375,0.9127535820007324,1.0,0.0,3.0,1.0,0.0
18103740,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.972465991973877,0.5128980875015259,0.4626441299915313,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6152188777923584,0.5391314625740051,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8857902884483337,0.3957954049110412,0.2780709862709045,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8768806457519531,0.3838973045349121,0.3654773533344269,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7355653047561646,0.2225222736597061,1.0130032300949097,284.8909606933594,284.95001220703125,300.2654113769531,293.04229736328125,298.14019775390625,297.2572937011719,284.8922119140625,1.0,0.5930656790733337,0.3937310576438904,0.3937310576438904,1.0,1.0,-3.192246675491333,0.935409665107727,2.2568368911743164,0.1903754025697708,0.8819879293441772,0.8819879293441772,0.0,149.3814239501953,154.0,55449.06640625,0.0,2666.982177734375,1.0,279.4577331542969,283.08306884765625,296.0831298828125,299.6841125488281,293.1499938964844,293.1499938964844,279.75,37513.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010673761367798,1.0,0.0,0.0,3.654356002807617,3.6543803215026855,8.910765814107435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.2724609375,0.0,1549.35693359375,1895.4371337890625,0.0,3413.531982421875,0.90727037191391,1.0,0.0,3.0,1.0,0.0
