time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.972465991973877,0.5128980875015259,0.4626441299915313,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6152188777923584,0.5391314625740051,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8857902884483337,0.3957954049110412,0.2780709862709045,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8768806457519531,0.3838973045349121,0.3654773533344269,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7355653047561646,0.2225222736597061,1.0130032300949097,284.8909606933594,284.95001220703125,300.2654113769531,293.04229736328125,298.14019775390625,297.2572937011719,284.8922119140625,1.0,0.5930656790733337,0.3937310576438904,0.3937310576438904,1.0,1.0,-3.192246675491333,0.935409665107727,2.2568368911743164,0.1903754025697708,0.8819879293441772,0.8819879293441772,0.0,149.3814239501953,154.0,55449.06640625,0.0,2666.982177734375,1.0,279.4577331542969,283.08306884765625,296.0831298828125,299.6841125488281,293.1499938964844,293.1499938964844,279.75,37513.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010673761367798,1.0,0.0,0.0,3.654356002807617,3.6543803215026855,8.910765814107435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.2724609375,0.0,1549.35693359375,1895.4371337890625,0.0,3413.531982421875,0.90727037191391,1.0,0.0,3.0,1.0,0.0
18103860,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9688520431518556,0.5115984082221985,0.4611136019229889,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6186457276344299,0.5435689091682434,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8841484189033508,0.3971612453460693,0.2788421809673309,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8746387362480164,0.384339839220047,0.3657097220420837,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7336789965629578,0.2225888073444366,1.0128886699676514,285.0082702636719,284.95001220703125,300.2821655273437,293.0380859375,298.14654541015625,297.26043701171875,285.0068054199219,1.0,0.5945765376091003,0.3933332860469818,0.3933332860469818,1.0,1.0,-3.196805238723755,0.9358931183815002,2.2609121799468994,0.190050721168518,0.9818959832191468,0.9818959832191468,0.0,150.8863525390625,157.0,54785.0390625,0.0,2684.341552734375,1.0,279.7433166503906,283.21466064453125,296.0223388671875,299.5167236328125,293.1499938964844,293.1499938964844,279.45001220703125,33009.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942005634307861,1.0,0.0,0.0,3.774102449417114,3.7741270065307617,9.504311151431466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.3623046875,0.0,1652.53173828125,1895.4371337890625,0.0,3349.467529296875,0.9309205412864684,1.0,0.0,3.0,1.0,0.0
18103920,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9688520431518556,0.5115984082221985,0.4611136019229889,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6186457276344299,0.5435689091682434,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8841484189033508,0.3971612453460693,0.2788421809673309,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8746387362480164,0.384339839220047,0.3657097220420837,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7336789965629578,0.2225888073444366,1.0128886699676514,285.0082702636719,284.95001220703125,300.2821655273437,293.0380859375,298.14654541015625,297.26043701171875,285.0068054199219,1.0,0.5945765376091003,0.3933332860469818,0.3933332860469818,1.0,1.0,-3.196805238723755,0.9358931183815002,2.2609121799468994,0.190050721168518,0.9818959832191468,0.9818959832191468,0.0,150.8863525390625,157.0,54785.0390625,0.0,2684.341552734375,1.0,279.7433166503906,283.21466064453125,296.0223388671875,299.5167236328125,293.1499938964844,293.1499938964844,279.45001220703125,33009.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942005634307861,1.0,0.0,0.0,3.774102449417114,3.7741270065307617,9.504311151431466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.3623046875,0.0,1652.53173828125,1895.4371337890625,0.0,3349.467529296875,0.9309205412864684,1.0,0.0,3.0,1.0,0.0
18103980,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9638854265213012,0.5090939998626709,0.4592926502227783,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.6207243204116821,0.5498109459877014,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8814637660980225,0.3978490829467773,0.2795415818691253,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8713847398757935,0.3841853439807892,0.3658436834812164,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7310243248939514,0.2222877293825149,1.012545466423035,284.88702392578125,284.95001220703125,300.2989807128906,293.0335388183594,298.1457824707031,297.2535095214844,284.88946533203125,1.0,0.5965737104415894,0.3929355144500732,0.3929355144500732,1.0,1.0,-3.202714204788208,0.9368128776550292,2.2659013271331787,0.1899087727069854,0.8728407621383667,0.8728407621383667,0.0,152.9965362548828,160.0,55569.9296875,0.0,2707.772705078125,1.0,279.4565124511719,283.0762634277344,296.0641784667969,299.6752624511719,293.1499938964844,293.1499938964844,279.75,38954.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042583107948304,1.0,0.0,0.0,3.666149616241455,3.6661744117736816,8.968372640083544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.4765625,0.0,1573.4168701171875,1895.4371337890625,0.0,3443.24462890625,0.9110501408576964,1.0,0.0,3.0,1.0,0.0
18104040,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9638854265213012,0.5090939998626709,0.4592926502227783,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.6207243204116821,0.5498109459877014,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8814637660980225,0.3978490829467773,0.2795415818691253,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8713847398757935,0.3841853439807892,0.3658436834812164,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7310243248939514,0.2222877293825149,1.012545466423035,284.88702392578125,284.95001220703125,300.2989807128906,293.0335388183594,298.1457824707031,297.2535095214844,284.88946533203125,1.0,0.5965737104415894,0.3929355144500732,0.3929355144500732,1.0,1.0,-3.202714204788208,0.9368128776550292,2.2659013271331787,0.1899087727069854,0.8728407621383667,0.8728407621383667,0.0,152.9965362548828,160.0,55569.9296875,0.0,2707.772705078125,1.0,279.4565124511719,283.0762634277344,296.0641784667969,299.6752624511719,293.1499938964844,293.1499938964844,279.75,38954.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042583107948304,1.0,0.0,0.0,3.666149616241455,3.6661744117736816,8.968372640083544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.4765625,0.0,1573.4168701171875,1895.4371337890625,0.0,3443.24462890625,0.9110501408576964,1.0,0.0,3.0,1.0,0.0
18104100,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9611566662788392,0.5084617733955383,0.4584099352359772,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.6219082474708557,0.5533026456832886,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8799367547035217,0.3985569179058075,0.2798880636692047,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8695603609085083,0.3843814432621002,0.3658773899078369,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.729511022567749,0.2222724705934524,1.0121451616287231,285.0165405273437,284.95001220703125,300.30743408203125,293.0311279296875,298.1471252441406,297.2524108886719,285.0197448730469,1.0,0.5976660251617432,0.3927366137504577,0.3927366137504577,1.0,1.0,-3.205824375152588,0.9373303055763244,2.268493890762329,0.1897627860307693,0.959655225276947,0.959655225276947,0.0,154.17068481445312,160.0,54736.19921875,0.0,2720.4892578125,1.0,279.702392578125,283.2204895019531,296.0017395019531,299.4566955566406,293.1499938964844,293.1499938964844,279.75,34305.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980960845947266,1.0,0.0,0.0,3.710033178329468,3.710057497024536,9.184360010294768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.6669921875,0.0,1588.1055908203125,1895.4371337890625,0.0,3385.83056640625,0.9193342924118042,1.0,0.0,3.0,1.0,0.0
18104160,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.959200084209442,0.5080599188804626,0.45805224776268,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.6232574582099915,0.5561109781265259,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8790809512138367,0.3994590640068054,0.2805049419403076,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8683530688285828,0.3847489058971405,0.3662129938602447,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.728477418422699,0.2223801165819168,1.012613296508789,285.0137023925781,284.95001220703125,300.31591796875,293.02862548828125,298.1498718261719,297.2533264160156,285.0124816894531,1.0,0.5988887548446655,0.3925022780895233,0.3925022780895233,1.0,1.0,-3.210477828979492,0.93828684091568,2.272191047668457,0.1896882951259613,0.9806089401245116,0.9806089401245116,0.0,155.21742248535156,163.0,54912.11328125,0.0,2735.665771484375,1.0,279.7431945800781,283.215576171875,296.0061340332031,299.50640869140625,293.1499938964844,293.1499938964844,279.45001220703125,33248.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958980441093445,1.0,0.0,0.0,3.781369209289551,3.781394004821777,9.540946166453068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.5380859375,0.0,1662.9659423828125,1895.4371337890625,0.0,3365.31884765625,0.9328343272209167,1.0,0.0,3.0,1.0,0.0
18104220,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9533795118331908,0.5056920051574707,0.4563908576965332,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.624556839466095,0.5636269450187683,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8759699463844299,0.4003083407878876,0.2813410460948944,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.864648699760437,0.3846586346626282,0.3664374053478241,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7254224419593811,0.2220925837755203,1.0124281644821167,284.8929443359375,284.95001220703125,300.3329162597656,293.0233459472656,298.1471862792969,297.2437744140625,284.8952331542969,1.0,0.6014418005943298,0.3920336067676544,0.3920336067676544,1.0,1.0,-3.2185747623443604,0.9397616386413574,2.278813123703003,0.1894314587116241,0.8761723041534424,0.8761723041534424,0.0,157.84417724609375,166.0,55734.93359375,0.0,2766.589111328125,1.0,279.4564514160156,283.0765686035156,296.05194091796875,299.6715393066406,293.1499938964844,293.1499938964844,279.75,38854.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055694341659546,1.0,0.0,0.0,3.6769323348999023,3.676957130432129,9.021205755743722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.37158203125,0.0,1584.8558349609375,1895.4371337890625,0.0,3455.442138671875,0.9134091138839722,1.0,0.0,3.0,1.0,0.0
18104280,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9533795118331908,0.5056920051574707,0.4563908576965332,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.624556839466095,0.5636269450187683,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8759699463844299,0.4003083407878876,0.2813410460948944,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.864648699760437,0.3846586346626282,0.3664374053478241,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7254224419593811,0.2220925837755203,1.0124281644821167,284.8929443359375,284.95001220703125,300.3329162597656,293.0233459472656,298.1471862792969,297.2437744140625,284.8952331542969,1.0,0.6014418005943298,0.3920336067676544,0.3920336067676544,1.0,1.0,-3.2185747623443604,0.9397616386413574,2.278813123703003,0.1894314587116241,0.8761723041534424,0.8761723041534424,0.0,157.84417724609375,166.0,55734.93359375,0.0,2766.589111328125,1.0,279.4564514160156,283.0765686035156,296.05194091796875,299.6715393066406,293.1499938964844,293.1499938964844,279.75,38854.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055694341659546,1.0,0.0,0.0,3.6769323348999023,3.676957130432129,9.021205755743722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.37158203125,0.0,1584.8558349609375,1895.4371337890625,0.0,3455.442138671875,0.9134091138839722,1.0,0.0,3.0,1.0,0.0
18104340,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.948058545589447,0.5047175884246826,0.455226868391037,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6263926029205322,0.57082200050354,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.873329758644104,0.4020337164402008,0.2823995649814605,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8613384962081909,0.3852424025535583,0.3668453395366668,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7225942015647888,0.2221780270338058,1.012542724609375,285.01873779296875,284.95001220703125,300.3500061035156,293.0176086425781,298.14996337890625,297.24176025390625,285.0174560546875,1.0,0.6041288375854492,0.3915649056434631,0.3915649056434631,1.0,1.0,-3.227724552154541,0.9416002035140992,2.2861242294311523,0.1891321539878845,0.9870044589042664,0.9870044589042664,0.0,160.4424591064453,169.0,55090.4140625,0.0,2799.677001953125,1.0,279.7434387207031,283.2149353027344,295.9953308105469,299.5062561035156,293.1499938964844,293.1499938964844,279.45001220703125,33183.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972862362861633,1.0,0.0,0.0,3.794790029525757,3.794814825057984,9.608791060600197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.79296875,0.0,1678.387939453125,1895.4371337890625,0.0,3378.27490234375,0.9357501864433287,1.0,0.0,3.0,1.0,0.0
18104400,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.948058545589447,0.5047175884246826,0.455226868391037,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6263926029205322,0.57082200050354,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.873329758644104,0.4020337164402008,0.2823995649814605,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8613384962081909,0.3852424025535583,0.3668453395366668,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7225942015647888,0.2221780270338058,1.012542724609375,285.01873779296875,284.95001220703125,300.3500061035156,293.0176086425781,298.14996337890625,297.24176025390625,285.0174560546875,1.0,0.6041288375854492,0.3915649056434631,0.3915649056434631,1.0,1.0,-3.227724552154541,0.9416002035140992,2.2861242294311523,0.1891321539878845,0.9870044589042664,0.9870044589042664,0.0,160.4424591064453,169.0,55090.4140625,0.0,2799.677001953125,1.0,279.7434387207031,283.2149353027344,295.9953308105469,299.5062561035156,293.1499938964844,293.1499938964844,279.45001220703125,33183.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972862362861633,1.0,0.0,0.0,3.794790029525757,3.794814825057984,9.608791060600197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.79296875,0.0,1678.387939453125,1895.4371337890625,0.0,3378.27490234375,0.9357501864433287,1.0,0.0,3.0,1.0,0.0
18104460,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9498332142829896,0.5063088536262512,0.4563005268573761,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6322190761566162,0.5692861676216125,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8773777484893799,0.4071484208106994,0.2855153679847717,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.864666759967804,0.3894407451152801,0.3701398968696594,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7265545725822449,0.2264704406261444,1.0277631282806396,284.90655517578125,284.95001220703125,300.367431640625,293.01104736328125,298.1785888671875,297.2751159667969,284.9090576171875,1.0,0.6079449653625488,0.3910234868526459,0.3910234868526459,1.0,1.0,-3.2531630992889404,0.9488312005996704,2.3043317794799805,0.1902488321065902,0.8945115208625793,0.8945115208625793,0.0,161.1245880126953,172.0,56343.4375,0.0,2856.26123046875,1.0,279.4562683105469,283.0766296386719,296.0438232421875,299.69171142578125,293.1499938964844,293.1499938964844,279.75,38010.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076541662216188,1.0,0.0,0.0,3.7172019481658936,3.717226982116699,9.219886578648584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.77001953125,0.0,1624.5504150390625,1895.4371337890625,0.0,3474.821044921875,0.9218881726264954,1.0,0.0,3.0,1.0,0.0
18104520,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9498332142829896,0.5063088536262512,0.4563005268573761,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6322190761566162,0.5692861676216125,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8773777484893799,0.4071484208106994,0.2855153679847717,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.864666759967804,0.3894407451152801,0.3701398968696594,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7265545725822449,0.2264704406261444,1.0277631282806396,284.90655517578125,284.95001220703125,300.367431640625,293.01104736328125,298.1785888671875,297.2751159667969,284.9090576171875,1.0,0.6079449653625488,0.3910234868526459,0.3910234868526459,1.0,1.0,-3.2531630992889404,0.9488312005996704,2.3043317794799805,0.1902488321065902,0.8945115208625793,0.8945115208625793,0.0,161.1245880126953,172.0,56343.4375,0.0,2856.26123046875,1.0,279.4562683105469,283.0766296386719,296.0438232421875,299.69171142578125,293.1499938964844,293.1499938964844,279.75,38010.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076541662216188,1.0,0.0,0.0,3.7172019481658936,3.717226982116699,9.219886578648584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.77001953125,0.0,1624.5504150390625,1895.4371337890625,0.0,3474.821044921875,0.9218881726264954,1.0,0.0,3.0,1.0,0.0
18104580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9498010277748108,0.5070289373397827,0.4567919075489044,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9990000128746032,0.6363431811332703,0.569951593875885,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8790834546089172,0.4099985659122467,0.2874886393547058,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8659176230430603,0.391564667224884,0.372185081243515,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7284929156303406,0.2285987138748169,1.0378870964050293,285.05047607421875,284.95001220703125,300.37957763671875,293.0058898925781,298.1952209472656,297.29376220703125,285.0507202148437,1.0,0.61097252368927,0.3906553089618683,0.3906553089618683,1.0,1.0,-3.2715628147125244,0.9540932178497314,2.317469596862793,0.1912666261196136,1.0,1.0,0.0,162.17584228515625,172.0,55802.828125,0.0,2900.781494140625,1.0,279.7269592285156,283.2286071777344,295.98223876953125,299.5101013183594,293.1499938964844,293.1499938964844,279.75,32939.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014989733695984,1.0,0.0,0.0,3.80680251121521,3.806827545166016,9.669722658145474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3173828125,0.0,1690.8338623046875,1895.4371337890625,0.0,3417.55322265625,0.938976526260376,1.0,0.0,3.0,1.0,0.0
18104640,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9495978355407716,0.507279634475708,0.4571167528629303,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9990000128746032,0.6382082104682922,0.5706875920295715,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.87965989112854,0.4112374782562256,0.2884153723716736,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8662580251693726,0.3924468159675598,0.3731052577495575,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7291295528411865,0.2294632047414779,1.0421767234802246,285.0498962402344,284.95001220703125,300.3853759765625,293.0032958984375,298.2020874023437,297.3012084960937,285.0499572753906,1.0,0.6124651432037354,0.3904820382595062,0.3904820382595062,1.0,1.0,-3.280220031738281,0.9565629363059998,2.323657274246216,0.1917490065097808,1.0,1.0,0.0,162.80184936523438,175.0,55977.07421875,0.0,2922.618896484375,1.0,279.7433776855469,283.2265930175781,295.99090576171875,299.55181884765625,293.1499938964844,293.1499938964844,279.45001220703125,33243.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014338850975036,1.0,0.0,0.0,3.840830564498901,3.840855836868286,9.84336452347634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.099609375,0.0,1734.3211669921875,1895.4371337890625,0.0,3416.946533203125,0.9460800886154176,1.0,0.0,3.0,1.0,0.0
18104700,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.948330819606781,0.5069482922554016,0.4572571218013763,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.64044189453125,0.5729248523712158,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8797661066055298,0.4126584827899933,0.2896488010883331,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8660268187522888,0.3933581411838531,0.3742682039737701,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7294514179229736,0.2304537743330001,1.0477620363235474,284.9141845703125,284.95001220703125,300.39453125,292.9989624023437,298.20831298828125,297.3064880371094,284.9085388183594,1.0,0.6148026585578918,0.3902113139629364,0.3902113139629364,1.0,1.0,-3.2926838397979736,0.9600494503974916,2.332634210586548,0.1924171894788742,0.9418298602104188,0.9418298602104188,0.0,164.0686492919922,175.0,57355.8359375,0.0,2956.291259765625,1.0,279.4936828613281,283.0630187988281,296.0466613769531,299.7904968261719,293.1499938964844,293.1499938964844,279.45001220703125,35265.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909412443637848,1.0,0.0,0.0,3.854390859603882,3.854416847229004,9.91299316410732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.8525390625,0.0,1766.8685302734375,1895.4371337890625,0.0,3491.150146484375,0.9493932723999025,1.0,0.0,3.0,1.0,0.0
18104760,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.94556325674057,0.5061490535736084,0.4567122757434845,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6419651508331299,0.5767378807067871,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8786498308181763,0.4136852324008941,0.2904897034168243,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.864630937576294,0.3938743472099304,0.3749381899833679,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.728760302066803,0.2310931533575058,1.051496148109436,284.9070129394531,284.95001220703125,300.4038391113281,292.994384765625,298.209716796875,297.3056945800781,284.90875244140625,1.0,0.617050290107727,0.3897442519664764,0.3897442519664764,1.0,1.0,-3.302926540374756,0.9622458815574646,2.3406805992126465,0.192306712269783,0.9216806888580322,0.9216806888580322,0.0,165.7220001220703,178.0,57394.39453125,0.0,2987.593017578125,1.0,279.4559936523437,283.056640625,296.03631591796875,299.7530822753906,293.1499938964844,293.1499938964844,279.1499938964844,37234.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913618505001068,1.0,0.0,0.0,3.807950973510742,3.807976722717285,9.67555592978897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.486328125,0.0,1725.73876953125,1895.4371337890625,0.0,3530.154052734375,0.9414018392562866,1.0,0.0,3.0,1.0,0.0
18104820,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.938951313495636,0.5045238137245178,0.4553016126155853,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.6439158916473389,0.5856775045394897,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8754765391349792,0.4155422449111938,0.2918616831302643,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8608675003051758,0.3945903182029724,0.3757694363594055,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7263155579566956,0.231919378042221,1.0562301874160769,284.8840637207031,284.95001220703125,300.4227294921875,292.9844055175781,298.2076416015625,297.29742431640625,284.8866882324219,1.0,0.6212927103042603,0.3888101279735565,0.3888101279735565,1.0,1.0,-3.320328950881958,0.9654941558837892,2.354834794998169,0.1915869414806366,0.8446837663650513,0.8446837663650513,0.0,169.31883239746094,181.0,57794.72265625,0.0,3045.653564453125,1.0,279.1574401855469,283.0068054199219,296.0119934082031,299.7730712890625,293.1499938964844,293.1499938964844,279.45001220703125,40783.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921990931034088,1.0,0.0,0.0,3.5854265689849854,3.5854506492614746,8.577780477025954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.83154296875,0.0,1497.6641845703125,1895.4371337890625,0.0,3607.5205078125,0.8953129053115845,1.0,0.0,3.0,1.0,0.0
18104880,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.938951313495636,0.5045238137245178,0.4553016126155853,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.6439158916473389,0.5856775045394897,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8754765391349792,0.4155422449111938,0.2918616831302643,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8608675003051758,0.3945903182029724,0.3757694363594055,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7263155579566956,0.231919378042221,1.0562301874160769,284.8840637207031,284.95001220703125,300.4227294921875,292.9844055175781,298.2076416015625,297.29742431640625,284.8866882324219,1.0,0.6212927103042603,0.3888101279735565,0.3888101279735565,1.0,1.0,-3.320328950881958,0.9654941558837892,2.354834794998169,0.1915869414806366,0.8446837663650513,0.8446837663650513,0.0,169.31883239746094,181.0,57794.72265625,0.0,3045.653564453125,1.0,279.1574401855469,283.0068054199219,296.0119934082031,299.7730712890625,293.1499938964844,293.1499938964844,279.45001220703125,40783.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921990931034088,1.0,0.0,0.0,3.5854265689849854,3.5854506492614746,8.577780477025954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.83154296875,0.0,1497.6641845703125,1895.4371337890625,0.0,3607.5205078125,0.8953129053115845,1.0,0.0,3.0,1.0,0.0
18104940,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9344782829284668,0.5045803189277649,0.4551393091678619,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6466265320777893,0.5927637815475464,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.873892605304718,0.4185151755809784,0.2938148975372314,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8584965467453003,0.3961688578128814,0.3771433234214782,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7247345447540283,0.2331184446811676,1.061510443687439,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.2121276855469,297.2981872558594,285.0097351074219,1.0,0.625446081161499,0.3878760039806366,0.3878760039806366,1.0,1.0,-3.339005708694458,0.9691482782363892,2.3698575496673584,0.1908881217241287,0.94978266954422,0.94978266954422,0.0,172.4287567138672,184.0,57293.84375,0.0,3104.3212890625,1.0,279.4419250488281,283.1438293457031,295.9490661621094,299.595703125,293.1499938964844,293.1499938964844,279.1499938964844,33599.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129049181938172,1.0,0.0,0.0,3.699410915374756,3.699434995651245,9.131842375609268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.765625,0.0,1570.63525390625,1895.4371337890625,0.0,3523.542724609375,0.9148812294006348,1.0,0.0,3.0,1.0,0.0
18105000,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9344782829284668,0.5045803189277649,0.4551393091678619,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6466265320777893,0.5927637815475464,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.873892605304718,0.4185151755809784,0.2938148975372314,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8584965467453003,0.3961688578128814,0.3771433234214782,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7247345447540283,0.2331184446811676,1.061510443687439,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.2121276855469,297.2981872558594,285.0097351074219,1.0,0.625446081161499,0.3878760039806366,0.3878760039806366,1.0,1.0,-3.339005708694458,0.9691482782363892,2.3698575496673584,0.1908881217241287,0.94978266954422,0.94978266954422,0.0,172.4287567138672,184.0,57293.84375,0.0,3104.3212890625,1.0,279.4419250488281,283.1438293457031,295.9490661621094,299.595703125,293.1499938964844,293.1499938964844,279.1499938964844,33599.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129049181938172,1.0,0.0,0.0,3.699410915374756,3.699434995651245,9.131842375609268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.765625,0.0,1570.63525390625,1895.4371337890625,0.0,3523.542724609375,0.9148812294006348,1.0,0.0,3.0,1.0,0.0
18105060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9290161728858948,0.5031926035881042,0.4543374478816986,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.6480603814125061,0.6007108092308044,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8716698288917542,0.4205970466136932,0.2955133318901062,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.855573832988739,0.3969941735267639,0.3782384097576141,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7226423025131226,0.2337984442710876,1.0657880306243896,284.9114074707031,284.95001220703125,300.4617614746094,292.9616394042969,298.2098083496094,297.2889099121094,284.9130554199219,1.0,0.629485547542572,0.3870725035667419,0.3870725035667419,1.0,1.0,-3.3561108112335205,0.97259783744812,2.3835129737854004,0.1904650628566742,0.8659056425094604,0.8659056425094604,0.0,175.7797088623047,187.0,58198.2421875,0.0,3161.451171875,1.0,279.15728759765625,283.0210876464844,295.9886474609375,299.7601013183594,293.1499938964844,293.1499938964844,279.45001220703125,38410.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221248626708984,1.0,0.0,0.0,3.5986087322235107,3.5986328125,8.640971032036759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.79296875,0.0,1494.520263671875,1895.4371337890625,0.0,3608.7548828125,0.8959651589393616,1.0,0.0,3.0,1.0,0.0
18105120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9290161728858948,0.5031926035881042,0.4543374478816986,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.6480603814125061,0.6007108092308044,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8716698288917542,0.4205970466136932,0.2955133318901062,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.855573832988739,0.3969941735267639,0.3782384097576141,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7226423025131226,0.2337984442710876,1.0657880306243896,284.9114074707031,284.95001220703125,300.4617614746094,292.9616394042969,298.2098083496094,297.2889099121094,284.9130554199219,1.0,0.629485547542572,0.3870725035667419,0.3870725035667419,1.0,1.0,-3.3561108112335205,0.97259783744812,2.3835129737854004,0.1904650628566742,0.8659056425094604,0.8659056425094604,0.0,175.7797088623047,187.0,58198.2421875,0.0,3161.451171875,1.0,279.15728759765625,283.0210876464844,295.9886474609375,299.7601013183594,293.1499938964844,293.1499938964844,279.45001220703125,38410.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221248626708984,1.0,0.0,0.0,3.5986087322235107,3.5986328125,8.640971032036759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.79296875,0.0,1494.520263671875,1895.4371337890625,0.0,3608.7548828125,0.8959651589393616,1.0,0.0,3.0,1.0,0.0
18105180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9243780970573424,0.5029739737510681,0.4539360702037811,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6500126123428345,0.6079393029212952,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8700201511383057,0.4234406948089599,0.2973887026309967,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8531396389007568,0.3983815014362335,0.3794525563716888,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7208209037780762,0.2347462177276611,1.0699551105499268,285.0206298828125,284.95001220703125,300.4818115234375,292.948974609375,298.2124328613281,297.28643798828125,285.019775390625,1.0,0.6333987712860107,0.3862689733505249,0.3862689733505249,1.0,1.0,-3.3730475902557373,0.975982427597046,2.3970651626586914,0.1899002194404602,0.971540093421936,0.971540093421936,0.0,178.91964721679688,190.0,57756.8984375,0.0,3217.53125,1.0,279.44207763671875,283.1429138183594,295.9332580566406,299.6080322265625,293.1499938964844,293.1499938964844,279.1499938964844,32910.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152848720550536,1.0,0.0,0.0,3.731450319290161,3.7314746379852295,9.290703815167944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8291015625,0.0,1602.055419921875,1895.4371337890625,0.0,3545.582275390625,0.9215294718742372,1.0,0.0,3.0,1.0,0.0
18105240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9243780970573424,0.5029739737510681,0.4539360702037811,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6500126123428345,0.6079393029212952,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8700201511383057,0.4234406948089599,0.2973887026309967,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8531396389007568,0.3983815014362335,0.3794525563716888,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7208209037780762,0.2347462177276611,1.0699551105499268,285.0206298828125,284.95001220703125,300.4818115234375,292.948974609375,298.2124328613281,297.28643798828125,285.019775390625,1.0,0.6333987712860107,0.3862689733505249,0.3862689733505249,1.0,1.0,-3.3730475902557373,0.975982427597046,2.3970651626586914,0.1899002194404602,0.971540093421936,0.971540093421936,0.0,178.91964721679688,190.0,57756.8984375,0.0,3217.53125,1.0,279.44207763671875,283.1429138183594,295.9332580566406,299.6080322265625,293.1499938964844,293.1499938964844,279.1499938964844,32910.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152848720550536,1.0,0.0,0.0,3.731450319290161,3.7314746379852295,9.290703815167944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8291015625,0.0,1602.055419921875,1895.4371337890625,0.0,3545.582275390625,0.9215294718742372,1.0,0.0,3.0,1.0,0.0
18105300,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9220633506774902,0.50227952003479,0.4536936581134796,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.6505173444747925,0.6115157008171082,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8692179918289185,0.424507737159729,0.2983315587043762,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8519544005393982,0.3987853825092315,0.3800694346427917,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7199297547340393,0.2350458055734634,1.072084665298462,284.88726806640625,284.95001220703125,300.4919738769531,292.9423522949219,298.211181640625,297.2816772460937,284.8840026855469,1.0,0.635344386100769,0.3858672082424164,0.3858672082424164,1.0,1.0,-3.3814992904663086,0.977655589580536,2.403843641281128,0.1896685659885406,0.8847439289093018,0.8847439289093018,0.0,180.50244140625,190.0,58878.59765625,0.0,3245.796630859375,1.0,279.19561767578125,282.9881591796875,295.98406982421875,299.8334045410156,293.1499938964844,293.1499938964844,279.1499938964844,36615.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225308895111084,1.0,0.0,0.0,3.718628406524658,3.7186532020568848,9.226964721165132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.9541015625,0.0,1615.564208984375,1895.4371337890625,0.0,3612.496337890625,0.9191277623176576,1.0,0.0,3.0,1.0,0.0
18105360,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9186416864395142,0.501370906829834,0.4529536962509155,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6506903767585754,0.6152119040489197,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8675623536109924,0.4253998696804046,0.2990134060382843,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8499858379364014,0.3990071415901184,0.3803781867027282,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7183609008789062,0.2351997196674347,1.0732625722885132,284.90399169921875,284.95001220703125,300.5021667480469,292.935546875,298.2080993652344,297.2743835449219,284.9057312011719,1.0,0.6371503472328186,0.3854481875896454,0.3854481875896454,1.0,1.0,-3.387667655944824,0.9785040616989136,2.4091637134552,0.1891767978668213,0.8763048648834229,0.8763048648834229,0.0,182.4117126464844,193.0,58721.86328125,0.0,3270.8701171875,1.0,279.1571350097656,283.00372314453125,295.9683837890625,299.7748413085937,293.1499938964844,293.1499938964844,279.45001220703125,38210.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256738424301147,1.0,0.0,0.0,3.64689564704895,3.6469199657440186,8.874419563653646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.2109375,0.0,1546.2406005859375,1895.4371337890625,0.0,3641.42529296875,0.9063703417778016,1.0,0.0,3.0,1.0,0.0
18105420,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9127416610717772,0.5010274052619934,0.4524425566196441,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9967272877693176,0.6525347828865051,0.6176915764808655,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8647832870483398,0.4281899631023407,0.3008590638637543,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8464670181274414,0.4002370536327362,0.3814609050750732,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7154592871665955,0.2359631061553955,1.0766971111297607,285.0155029296875,284.95001220703125,300.5227966308594,292.9214782714844,298.2110290527344,297.27276611328125,285.0145874023437,1.0,0.6404383778572083,0.3846100866794586,0.3846100866794586,1.0,1.0,-3.3976831436157227,0.9794098734855652,2.418273448944092,0.187753140926361,0.979543149471283,0.979543149471283,0.0,186.14894104003903,196.0,58125.265625,0.0,3315.474365234375,1.0,279.4423828125,283.1299743652344,295.9066467285156,299.6077575683594,293.1499938964844,293.1499938964844,279.1499938964844,33131.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189994931221008,1.0,0.0,0.0,3.7686922550201416,3.768716812133789,9.477081448494572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.794921875,0.0,1647.1103515625,1895.4371337890625,0.0,3579.922119140625,0.9300586581230164,1.0,0.0,3.0,1.0,0.0
18105480,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9127416610717772,0.5010274052619934,0.4524425566196441,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9967272877693176,0.6525347828865051,0.6176915764808655,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8647832870483398,0.4281899631023407,0.3008590638637543,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8464670181274414,0.4002370536327362,0.3814609050750732,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7154592871665955,0.2359631061553955,1.0766971111297607,285.0155029296875,284.95001220703125,300.5227966308594,292.9214782714844,298.2110290527344,297.27276611328125,285.0145874023437,1.0,0.6404383778572083,0.3846100866794586,0.3846100866794586,1.0,1.0,-3.3976831436157227,0.9794098734855652,2.418273448944092,0.187753140926361,0.979543149471283,0.979543149471283,0.0,186.14894104003903,196.0,58125.265625,0.0,3315.474365234375,1.0,279.4423828125,283.1299743652344,295.9066467285156,299.6077575683594,293.1499938964844,293.1499938964844,279.1499938964844,33131.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189994931221008,1.0,0.0,0.0,3.7686922550201416,3.768716812133789,9.477081448494572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.794921875,0.0,1647.1103515625,1895.4371337890625,0.0,3579.922119140625,0.9300586581230164,1.0,0.0,3.0,1.0,0.0
18105540,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9064080119132996,0.4993579983711242,0.4514302313327789,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9931926727294922,0.6537661552429199,0.6192222833633423,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8615633249282837,0.4301371574401855,0.3024973571300506,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.842581033706665,0.4007461667060852,0.3823066055774688,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7121468186378479,0.2362832874059677,1.0795224905014038,284.8960266113281,284.95001220703125,300.54364013671875,292.9068298339844,298.2091369628906,297.2646179199219,284.8978271484375,1.0,0.6433862447738647,0.3837719857692718,0.3837719857692718,1.0,1.0,-3.4047093391418457,0.9792887568473816,2.42542052268982,0.1861543208360672,0.8778680562973022,0.8778680562973022,0.0,190.0546722412109,199.0,58964.4375,0.0,3354.36181640625,1.0,279.156494140625,282.98992919921875,295.93756103515625,299.7619934082031,293.1499938964844,293.1499938964844,279.45001220703125,38585.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289245009422302,1.0,0.0,0.0,3.674140691757202,3.6741654872894287,9.007512744574342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.009765625,0.0,1579.66259765625,1895.4371337890625,0.0,3671.279052734375,0.912575900554657,1.0,0.0,3.0,1.0,0.0
18105600,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9064080119132996,0.4993579983711242,0.4514302313327789,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9931926727294922,0.6537661552429199,0.6192222833633423,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8615633249282837,0.4301371574401855,0.3024973571300506,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.842581033706665,0.4007461667060852,0.3823066055774688,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7121468186378479,0.2362832874059677,1.0795224905014038,284.8960266113281,284.95001220703125,300.54364013671875,292.9068298339844,298.2091369628906,297.2646179199219,284.8978271484375,1.0,0.6433862447738647,0.3837719857692718,0.3837719857692718,1.0,1.0,-3.4047093391418457,0.9792887568473816,2.42542052268982,0.1861543208360672,0.8778680562973022,0.8778680562973022,0.0,190.0546722412109,199.0,58964.4375,0.0,3354.36181640625,1.0,279.156494140625,282.98992919921875,295.93756103515625,299.7619934082031,293.1499938964844,293.1499938964844,279.45001220703125,38585.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289245009422302,1.0,0.0,0.0,3.674140691757202,3.6741654872894287,9.007512744574342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.009765625,0.0,1579.66259765625,1895.4371337890625,0.0,3671.279052734375,0.912575900554657,1.0,0.0,3.0,1.0,0.0
