time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9021886587142944,0.4990350902080536,0.4508806467056274,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9909407496452332,0.656278133392334,0.6213109493255615,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8598656058311462,0.4330051839351654,0.304356187582016,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.840053141117096,0.4019338488578796,0.3832988739013672,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.709884524345398,0.2369898706674575,1.082476019859314,285.0140686035156,284.95001220703125,300.564697265625,292.89166259765625,298.215576171875,297.2674560546875,285.0129089355469,1.0,0.646178662776947,0.383057564496994,0.383057564496994,1.0,1.0,-3.4135329723358154,0.9801257252693176,2.4334073066711426,0.1848318129777908,0.9825498461723328,0.9825498461723328,0.0,193.13006591796875,202.0,58298.265625,0.0,3392.7734375,1.0,279.44342041015625,283.1227111816406,295.8731384277344,299.5854797363281,293.1499938964844,293.1499938964844,279.1499938964844,33276.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215271472930908,1.0,0.0,0.0,3.788786172866821,3.788810968399048,9.57841052695585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5419921875,0.0,1671.970703125,1895.4371337890625,0.0,3603.244873046875,0.9344517588615416,1.0,0.0,3.0,1.0,0.0
18105720,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9021886587142944,0.4990350902080536,0.4508806467056274,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9909407496452332,0.656278133392334,0.6213109493255615,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8598656058311462,0.4330051839351654,0.304356187582016,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.840053141117096,0.4019338488578796,0.3832988739013672,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.709884524345398,0.2369898706674575,1.082476019859314,285.0140686035156,284.95001220703125,300.564697265625,292.89166259765625,298.215576171875,297.2674560546875,285.0129089355469,1.0,0.646178662776947,0.383057564496994,0.383057564496994,1.0,1.0,-3.4135329723358154,0.9801257252693176,2.4334073066711426,0.1848318129777908,0.9825498461723328,0.9825498461723328,0.0,193.13006591796875,202.0,58298.265625,0.0,3392.7734375,1.0,279.44342041015625,283.1227111816406,295.8731384277344,299.5854797363281,293.1499938964844,293.1499938964844,279.1499938964844,33276.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215271472930908,1.0,0.0,0.0,3.788786172866821,3.788810968399048,9.57841052695585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5419921875,0.0,1671.970703125,1895.4371337890625,0.0,3603.244873046875,0.9344517588615416,1.0,0.0,3.0,1.0,0.0
18105780,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8987266421318054,0.4977990388870239,0.4502682685852051,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9889742732048036,0.6573659181594849,0.6227924823760986,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8583484292030334,0.4345646798610687,0.3057162165641784,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8379457592964172,0.4023275971412658,0.3840049505233764,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7079749703407288,0.2372344583272934,1.084734320640564,284.8807067871094,284.95001220703125,300.5807800292969,292.8798522949219,298.21551513671875,297.2627258300781,284.88330078125,1.0,0.6482901573181152,0.3825145661830902,0.3825145661830902,1.0,1.0,-3.419790983200073,0.9806005358695984,2.439190626144409,0.1840062141418457,0.880859911441803,0.880859911441803,0.0,195.6475982666016,202.0,59216.3203125,0.0,3422.07666015625,1.0,279.1663513183594,282.9713134765625,295.9183654785156,299.7733764648437,293.1499938964844,293.1499938964844,279.1499938964844,38706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304778575897216,1.0,0.0,0.0,3.716606140136719,3.716631412506104,9.2169318577362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.39453125,0.0,1629.1614990234375,1895.4371337890625,0.0,3685.520751953125,0.921457588672638,1.0,0.0,3.0,1.0,0.0
18105840,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8972663283348083,0.4974052309989929,0.4498967826366424,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9880532026290894,0.6576863527297974,0.6230873465538025,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8575556874275208,0.4350434839725494,0.3060494661331177,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8369919657707214,0.4024206101894378,0.3841102123260498,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7070845365524292,0.2372793555259704,1.0850824117660522,284.8953857421875,284.95001220703125,300.5858764648437,292.8760681152344,298.2153015136719,297.2610168457031,284.8972473144531,1.0,0.6488856077194214,0.3823431134223938,0.3823431134223938,1.0,1.0,-3.420644760131836,0.9803762435913086,2.440268516540528,0.1835912019014358,0.8808132410049438,0.8808132410049438,0.0,196.57818603515625,205.0,59138.734375,0.0,3429.5146484375,1.0,279.1564025878906,282.9833374023437,295.9052734375,299.7399597167969,293.1499938964844,293.1499938964844,279.45001220703125,38634.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311703443527222,1.0,0.0,0.0,3.691176414489746,3.6912012100219727,9.091235142477672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.009765625,0.0,1599.401123046875,1895.4371337890625,0.0,3691.864013671875,0.9164053201675416,1.0,0.0,3.0,1.0,0.0
18105900,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8949063420295715,0.4971499145030975,0.4493913352489471,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9866407513618468,0.6588410139083862,0.6239235997200012,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.856477677822113,0.4364331066608429,0.3068763613700866,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.835510790348053,0.4029192924499511,0.3844485580921173,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7056837677955627,0.2375553995370865,1.086060643196106,285.0199279785156,284.95001220703125,300.5965270996094,292.8681640625,298.218017578125,297.26171875,285.0224609375,1.0,0.6501440405845642,0.3819859027862549,0.3819859027862549,1.0,1.0,-3.423614025115967,0.9803101420402528,2.4433040618896484,0.1827599555253982,0.9664978981018066,0.9664978981018066,0.0,198.22085571289065,205.0,58262.54296875,0.0,3446.09619140625,1.0,279.40301513671875,283.1236267089844,295.84136962890625,299.51641845703125,293.1499938964844,293.1499938964844,279.45001220703125,34263.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254832863807678,1.0,0.0,0.0,3.735063314437866,3.7350878715515137,9.308703852184408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9736328125,0.0,1616.588623046875,1895.4371337890625,0.0,3639.6728515625,0.9247998595237732,1.0,0.0,3.0,1.0,0.0
18105960,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8936402201652527,0.4971051812171936,0.44936004281044,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.986089527606964,0.6602080464363098,0.6251999735832214,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8563364148139954,0.4380082786083221,0.3079670369625091,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8348754048347473,0.4035848975181579,0.3850707411766052,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7050884962081909,0.2379564642906189,1.0878602266311646,285.0155944824219,284.95001220703125,300.6072082519531,292.8601379394531,298.222412109375,297.26470947265625,285.01446533203125,1.0,0.6515348553657532,0.3816349506378174,0.3816349506378174,1.0,1.0,-3.4293339252471924,0.9811744093894958,2.448159694671631,0.1822618395090103,0.987154185771942,0.987154185771942,0.0,199.43704223632807,208.0,58450.0234375,0.0,3466.691162109375,1.0,279.4434509277344,283.11834716796875,295.84088134765625,299.56231689453125,293.1499938964844,293.1499938964844,279.1499938964844,33315.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236677289009094,1.0,0.0,0.0,3.803189277648926,3.803214311599731,9.651374739405585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.0693359375,0.0,1689.4384765625,1895.4371337890625,0.0,3622.96728515625,0.9377989768981934,1.0,0.0,3.0,1.0,0.0
18106020,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8890975713729858,0.4954878687858581,0.4483904540538788,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.983320951461792,0.6615570187568665,0.6269341707229614,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8543758988380432,0.4401240050792694,0.3097163736820221,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8321038484573364,0.4040368199348449,0.3858510851860046,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7024929523468018,0.2382090091705322,1.0902999639511108,284.8947448730469,284.95001220703125,300.6285705566406,292.8439636230469,298.22235107421875,297.258544921875,284.8965759277344,1.0,0.6541466116905212,0.3809330463409424,0.3809330463409424,1.0,1.0,-3.4362425804138184,0.98137366771698,2.454868793487549,0.1810216307640075,0.8843387961387634,0.8843387961387634,0.0,202.78173828125,211.0,59306.31640625,0.0,3502.646484375,1.0,279.1562805175781,282.9766540527344,295.8730163574219,299.7177124023437,293.1499938964844,293.1499938964844,279.45001220703125,38611.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332736134529114,1.0,0.0,0.0,3.707972526550293,3.707997560501098,9.174159458780196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.40673828125,0.0,1618.4754638671875,1895.4371337890625,0.0,3711.11083984375,0.9201119542121888,1.0,0.0,3.0,1.0,0.0
18106080,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8890975713729858,0.4954878687858581,0.4483904540538788,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.983320951461792,0.6615570187568665,0.6269341707229614,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8543758988380432,0.4401240050792694,0.3097163736820221,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8321038484573364,0.4040368199348449,0.3858510851860046,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7024929523468018,0.2382090091705322,1.0902999639511108,284.8947448730469,284.95001220703125,300.6285705566406,292.8439636230469,298.22235107421875,297.258544921875,284.8965759277344,1.0,0.6541466116905212,0.3809330463409424,0.3809330463409424,1.0,1.0,-3.4362425804138184,0.98137366771698,2.454868793487549,0.1810216307640075,0.8843387961387634,0.8843387961387634,0.0,202.78173828125,211.0,59306.31640625,0.0,3502.646484375,1.0,279.1562805175781,282.9766540527344,295.8730163574219,299.7177124023437,293.1499938964844,293.1499938964844,279.45001220703125,38611.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332736134529114,1.0,0.0,0.0,3.707972526550293,3.707997560501098,9.174159458780196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.40673828125,0.0,1618.4754638671875,1895.4371337890625,0.0,3711.11083984375,0.9201119542121888,1.0,0.0,3.0,1.0,0.0
18106140,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8857090473175049,0.4951947927474975,0.4478564262390136,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.981407344341278,0.6640092730522156,0.6289778351783752,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8533739447593689,0.4431748688220978,0.3116892576217651,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8301476836204529,0.4051664769649505,0.3867749571800232,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7006105184555054,0.2388480454683303,1.092893362045288,285.01629638671875,284.95001220703125,300.6499938964844,292.82763671875,298.22967529296875,297.2625427246094,285.01519775390625,1.0,0.6567203998565674,0.3802311420440674,0.3802311420440674,1.0,1.0,-3.444652557373047,0.9820766448974608,2.462575912475586,0.1796614229679107,0.9917742013931274,0.9917742013931274,0.0,205.5908050537109,214.0,58594.76953125,0.0,3539.194580078125,1.0,279.4436340332031,283.11328125,295.80828857421875,299.5387878417969,293.1499938964844,293.1499938964844,279.1499938964844,33361.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925739884376526,1.0,0.0,0.0,3.8180220127105713,3.818047285079956,9.72680368249712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.935546875,0.0,1707.6121826171875,1895.4371337890625,0.0,3642.032470703125,0.9411282539367676,1.0,0.0,3.0,1.0,0.0
18106200,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8857090473175049,0.4951947927474975,0.4478564262390136,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.981407344341278,0.6640092730522156,0.6289778351783752,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8533739447593689,0.4431748688220978,0.3116892576217651,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8301476836204529,0.4051664769649505,0.3867749571800232,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7006105184555054,0.2388480454683303,1.092893362045288,285.01629638671875,284.95001220703125,300.6499938964844,292.82763671875,298.22967529296875,297.2625427246094,285.01519775390625,1.0,0.6567203998565674,0.3802311420440674,0.3802311420440674,1.0,1.0,-3.444652557373047,0.9820766448974608,2.462575912475586,0.1796614229679107,0.9917742013931274,0.9917742013931274,0.0,205.5908050537109,214.0,58594.76953125,0.0,3539.194580078125,1.0,279.4436340332031,283.11328125,295.80828857421875,299.5387878417969,293.1499938964844,293.1499938964844,279.1499938964844,33361.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925739884376526,1.0,0.0,0.0,3.8180220127105713,3.818047285079956,9.72680368249712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.935546875,0.0,1707.6121826171875,1895.4371337890625,0.0,3642.032470703125,0.9411282539367676,1.0,0.0,3.0,1.0,0.0
18106260,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8814076781272888,0.4935783743858337,0.446891039609909,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9786468148231506,0.6652681231498718,0.6306348443031311,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8516227602958679,0.4453593492507934,0.3134900033473968,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8275268077850342,0.405575543642044,0.3875186741352081,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6981217265129089,0.2390577793121338,1.0951519012451172,284.89361572265625,284.95001220703125,300.6714172363281,292.8111877441406,298.2294921875,297.2563781738281,284.8954467773437,1.0,0.659268856048584,0.3795041143894195,0.3795041143894195,1.0,1.0,-3.4512734413146973,0.9820875525474548,2.4691860675811768,0.1783039420843124,0.8877305388450623,0.8877305388450623,0.0,208.9143524169922,217.0,59463.49609375,0.0,3574.62255859375,1.0,279.1561584472656,282.9696960449219,295.8402099609375,299.6943664550781,293.1499938964844,293.1499938964844,279.45001220703125,38597.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353325963020324,1.0,0.0,0.0,3.7244277000427246,3.724452972412109,9.255766713067716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.60595703125,0.0,1637.3892822265625,1895.4371337890625,0.0,3729.9208984375,0.923750936985016,1.0,0.0,3.0,1.0,0.0
18106320,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8814076781272888,0.4935783743858337,0.446891039609909,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9786468148231506,0.6652681231498718,0.6306348443031311,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8516227602958679,0.4453593492507934,0.3134900033473968,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8275268077850342,0.405575543642044,0.3875186741352081,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6981217265129089,0.2390577793121338,1.0951519012451172,284.89361572265625,284.95001220703125,300.6714172363281,292.8111877441406,298.2294921875,297.2563781738281,284.8954467773437,1.0,0.659268856048584,0.3795041143894195,0.3795041143894195,1.0,1.0,-3.4512734413146973,0.9820875525474548,2.4691860675811768,0.1783039420843124,0.8877305388450623,0.8877305388450623,0.0,208.9143524169922,217.0,59463.49609375,0.0,3574.62255859375,1.0,279.1561584472656,282.9696960449219,295.8402099609375,299.6943664550781,293.1499938964844,293.1499938964844,279.45001220703125,38597.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353325963020324,1.0,0.0,0.0,3.7244277000427246,3.724452972412109,9.255766713067716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.60595703125,0.0,1637.3892822265625,1895.4371337890625,0.0,3729.9208984375,0.923750936985016,1.0,0.0,3.0,1.0,0.0
18106380,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8781924247741699,0.493287056684494,0.4463548958301544,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.976732075214386,0.6676387190818787,0.632595956325531,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.850770115852356,0.4484927952289581,0.315515786409378,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8256619572639465,0.4066671133041382,0.388403058052063,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6963012218475342,0.2396566122770309,1.0975548028945925,285.016845703125,284.95001220703125,300.6928100585937,292.7947692871094,298.23681640625,297.2605895996094,285.0157775878906,1.0,0.6617828607559204,0.3787770867347717,0.3787770867347717,1.0,1.0,-3.459368705749512,0.9825888872146606,2.4767799377441406,0.1768146008253097,0.9961379766464232,0.9961379766464232,0.0,211.71192932128903,220.0,58726.71875,0.0,3610.655517578125,1.0,279.4437255859375,283.1082763671875,295.77520751953125,299.5137634277344,293.1499938964844,293.1499938964844,279.1499938964844,33409.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927754044532776,1.0,0.0,0.0,3.831911563873291,3.831937074661255,9.797702205105452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.9619140625,0.0,1724.7760009765625,1895.4371337890625,0.0,3660.537353515625,0.9443042874336244,1.0,0.0,3.0,1.0,0.0
18106440,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8781924247741699,0.493287056684494,0.4463548958301544,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.976732075214386,0.6676387190818787,0.632595956325531,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.850770115852356,0.4484927952289581,0.315515786409378,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8256619572639465,0.4066671133041382,0.388403058052063,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6963012218475342,0.2396566122770309,1.0975548028945925,285.016845703125,284.95001220703125,300.6928100585937,292.7947692871094,298.23681640625,297.2605895996094,285.0157775878906,1.0,0.6617828607559204,0.3787770867347717,0.3787770867347717,1.0,1.0,-3.459368705749512,0.9825888872146606,2.4767799377441406,0.1768146008253097,0.9961379766464232,0.9961379766464232,0.0,211.71192932128903,220.0,58726.71875,0.0,3610.655517578125,1.0,279.4437255859375,283.1082763671875,295.77520751953125,299.5137634277344,293.1499938964844,293.1499938964844,279.1499938964844,33409.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927754044532776,1.0,0.0,0.0,3.831911563873291,3.831937074661255,9.797702205105452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.9619140625,0.0,1724.7760009765625,1895.4371337890625,0.0,3660.537353515625,0.9443042874336244,1.0,0.0,3.0,1.0,0.0
18106500,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8766554594039917,0.4926047027111053,0.4461294710636139,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9758240580558776,0.6683583855628967,0.6336347460746765,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8504165410995483,0.4497176706790924,0.3165806233882904,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8248053193092346,0.4069522023200989,0.3889155983924866,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6954880356788635,0.23981674015522,1.0990607738494873,284.8809509277344,284.95001220703125,300.7034606933594,292.7865905761719,298.2376708984375,297.25885009765625,284.8773803710937,1.0,0.6631101965904236,0.378413587808609,0.378413587808609,1.0,1.0,-3.464063882827759,0.9830413460731506,2.481022357940674,0.1762796491384506,0.9059568643569946,0.9059568643569946,0.0,213.1410980224609,220.0,59843.234375,0.0,3630.467041015625,1.0,279.1936340332031,282.9508361816406,295.8239440917969,299.7342224121094,293.1499938964844,293.1499938964844,279.1499938964844,36771.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345439672470092,1.0,0.0,0.0,3.815778255462648,3.815804243087769,9.715374744700966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.2841796875,0.0,1731.5794677734375,1895.4371337890625,0.0,3722.7197265625,0.9412024021148682,1.0,0.0,3.0,1.0,0.0
18106560,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8741093277931213,0.4916770458221435,0.4453957080841064,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9739683270454408,0.6688088178634644,0.6341737508773804,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8491955995559692,0.4507497549057007,0.3173690140247345,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8231519460678101,0.4070364832878113,0.3891110420227051,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.693899929523468,0.2398262172937393,1.0996372699737549,284.89288330078125,284.95001220703125,300.714111328125,292.7784423828125,298.236572265625,297.2544860839844,284.8946838378906,1.0,0.6642765402793884,0.3780550956726074,0.3780550956726074,1.0,1.0,-3.465710163116455,0.9824994206428528,2.483210802078247,0.1754240095615387,0.8911829590797424,0.8911829590797424,0.0,215.02688598632807,223.0,59607.83203125,0.0,3645.6240234375,1.0,279.1564636230469,282.96337890625,295.8070678710937,299.6697998046875,293.1499938964844,293.1499938964844,279.45001220703125,38540.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372676014900208,1.0,0.0,0.0,3.7399630546569824,3.739988327026367,9.333143111689424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.171875,0.0,1655.0577392578125,1895.4371337890625,0.0,3747.57080078125,0.927241027355194,1.0,0.0,3.0,1.0,0.0
18106620,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8710585832595825,0.4913868010044098,0.4448607563972473,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9720513224601746,0.67109614610672,0.6360540390014648,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8484770655632019,0.4539665877819061,0.319450169801712,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8213580250740051,0.4080916345119476,0.3899597823619842,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6921371221542358,0.240387812256813,1.1018692255020142,285.0174255371094,284.95001220703125,300.7353210449219,292.7622985839844,298.2439270019531,297.25885009765625,285.016357421875,1.0,0.6667383909225464,0.3773381412029266,0.3773381412029266,1.0,1.0,-3.473527669906616,0.9829182028770448,2.490609645843506,0.1739170253276825,1.0,1.0,0.0,217.8179931640625,226.0,58847.859375,0.0,3681.235107421875,1.0,279.44384765625,283.1034545898437,295.7424621582031,299.48834228515625,293.1499938964844,293.1499938964844,279.1499938964844,33456.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296613931655884,1.0,0.0,0.0,3.8449203968048096,3.8449456691741934,9.8643386081676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.671875,0.0,1740.982421875,1895.4371337890625,0.0,3678.037109375,0.9472814798355104,1.0,0.0,3.0,1.0,0.0
18106680,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8710585832595825,0.4913868010044098,0.4448607563972473,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9720513224601746,0.67109614610672,0.6360540390014648,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8484770655632019,0.4539665877819061,0.319450169801712,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8213580250740051,0.4080916345119476,0.3899597823619842,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6921371221542358,0.240387812256813,1.1018692255020142,285.0174255371094,284.95001220703125,300.7353210449219,292.7622985839844,298.2439270019531,297.25885009765625,285.016357421875,1.0,0.6667383909225464,0.3773381412029266,0.3773381412029266,1.0,1.0,-3.473527669906616,0.9829182028770448,2.490609645843506,0.1739170253276825,1.0,1.0,0.0,217.8179931640625,226.0,58847.859375,0.0,3681.235107421875,1.0,279.44384765625,283.1034545898437,295.7424621582031,299.48834228515625,293.1499938964844,293.1499938964844,279.1499938964844,33456.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296613931655884,1.0,0.0,0.0,3.8449203968048096,3.8449456691741934,9.8643386081676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.671875,0.0,1740.982421875,1895.4371337890625,0.0,3678.037109375,0.9472814798355104,1.0,0.0,3.0,1.0,0.0
18106740,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8671671748161316,0.4897789657115936,0.443900853395462,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.969271183013916,0.6721732020378113,0.6375460624694824,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8470484018325806,0.4562935531139374,0.321352869272232,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8189213275909424,0.4084208607673645,0.390630692243576,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6898075938224792,0.2405190467834472,1.1037828922271729,284.8928527832031,284.95001220703125,300.75634765625,292.74639892578125,298.2435302734375,297.2527160644531,284.8944091796875,1.0,0.6691820025444031,0.3766211867332458,0.3766211867332458,1.0,1.0,-3.47957730293274,0.9827300906181335,2.49684739112854,0.1724972426891327,0.8945100903511047,0.8945100903511047,0.0,221.1357269287109,229.0,59739.3828125,0.0,3715.75830078125,1.0,279.1568603515625,282.9576721191406,295.7742614746094,299.6445617675781,293.1499938964844,293.1499938964844,279.45001220703125,38501.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391002058982848,1.0,0.0,0.0,3.754418611526489,3.754444122314453,9.405430887454712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0908203125,0.0,1671.7208251953125,1895.4371337890625,0.0,3764.26025390625,0.9304049611091614,1.0,0.0,3.0,1.0,0.0
18106800,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8671671748161316,0.4897789657115936,0.443900853395462,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.969271183013916,0.6721732020378113,0.6375460624694824,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8470484018325806,0.4562935531139374,0.321352869272232,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8189213275909424,0.4084208607673645,0.390630692243576,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6898075938224792,0.2405190467834472,1.1037828922271729,284.8928527832031,284.95001220703125,300.75634765625,292.74639892578125,298.2435302734375,297.2527160644531,284.8944091796875,1.0,0.6691820025444031,0.3766211867332458,0.3766211867332458,1.0,1.0,-3.47957730293274,0.9827300906181335,2.49684739112854,0.1724972426891327,0.8945100903511047,0.8945100903511047,0.0,221.1357269287109,229.0,59739.3828125,0.0,3715.75830078125,1.0,279.1568603515625,282.9576721191406,295.7742614746094,299.6445617675781,293.1499938964844,293.1499938964844,279.45001220703125,38501.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391002058982848,1.0,0.0,0.0,3.754418611526489,3.754444122314453,9.405430887454712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0908203125,0.0,1671.7208251953125,1895.4371337890625,0.0,3764.26025390625,0.9304049611091614,1.0,0.0,3.0,1.0,0.0
18106860,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8642864227294922,0.4894959032535553,0.443374752998352,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9673655033111572,0.6743814945220947,0.6393512487411499,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8464635014533997,0.4595987498760223,0.3234937191009521,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8171905279159546,0.4094443619251251,0.3914487659931183,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6881093382835388,0.2410481721162796,1.105864644050598,285.0184020996094,284.95001220703125,300.7771911621094,292.7308959960937,298.2509765625,297.2572937011719,285.0174560546875,1.0,0.6715965270996094,0.3759317696094513,0.3759317696094513,1.0,1.0,-3.4871695041656494,0.983135461807251,2.5040340423583984,0.1710286736488342,1.0,1.0,0.0,223.9151153564453,232.0,58955.609375,0.0,3751.021728515625,1.0,279.4439392089844,283.0993347167969,295.710693359375,299.4629821777344,293.1499938964844,293.1499938964844,279.1499938964844,33537.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314433336257936,1.0,0.0,0.0,3.856142044067383,3.856167554855346,9.92200170912838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.4521484375,0.0,1755.36376953125,1895.4371337890625,0.0,3694.364013671875,0.9498560428619384,1.0,0.0,3.0,1.0,0.0
18106920,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8642864227294922,0.4894959032535553,0.443374752998352,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9673655033111572,0.6743814945220947,0.6393512487411499,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8464635014533997,0.4595987498760223,0.3234937191009521,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8171905279159546,0.4094443619251251,0.3914487659931183,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6881093382835388,0.2410481721162796,1.105864644050598,285.0184020996094,284.95001220703125,300.7771911621094,292.7308959960937,298.2509765625,297.2572937011719,285.0174560546875,1.0,0.6715965270996094,0.3759317696094513,0.3759317696094513,1.0,1.0,-3.4871695041656494,0.983135461807251,2.5040340423583984,0.1710286736488342,1.0,1.0,0.0,223.9151153564453,232.0,58955.609375,0.0,3751.021728515625,1.0,279.4439392089844,283.0993347167969,295.710693359375,299.4629821777344,293.1499938964844,293.1499938964844,279.1499938964844,33537.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314433336257936,1.0,0.0,0.0,3.856142044067383,3.856167554855346,9.92200170912838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.4521484375,0.0,1755.36376953125,1895.4371337890625,0.0,3694.364013671875,0.9498560428619384,1.0,0.0,3.0,1.0,0.0
18106980,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.861352264881134,0.4881521463394165,0.4426712691783905,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9652118682861328,0.6752262115478516,0.6406396627426147,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8455356359481812,0.4616206288337707,0.3251928091049194,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8153418898582458,0.4097089469432831,0.392053484916687,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.686360239982605,0.2411488890647888,1.107561707496643,284.88446044921875,284.95001220703125,300.7945251464844,292.7182006835937,298.25067138671875,297.2522888183594,284.8861694335937,1.0,0.6736502051353455,0.3753526508808136,0.3753526508808136,1.0,1.0,-3.4926979541778564,0.9831787943840028,2.509519100189209,0.1699609905481338,0.8989976048469543,0.8989976048469543,0.0,226.6194610595703,232.0,59922.3984375,0.0,3780.829833984375,1.0,279.1621398925781,282.94512939453125,295.7522888183594,299.6419677734375,293.1499938964844,293.1499938964844,279.1499938964844,38474.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404662251472472,1.0,0.0,0.0,3.7840497493743896,3.784075736999512,9.554478310747072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.9130859375,0.0,1706.6759033203125,1895.4371337890625,0.0,3776.68310546875,0.9366878867149352,1.0,0.0,3.0,1.0,0.0
18107040,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8605993390083313,0.4878973662853241,0.4424261748790741,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9645942449569702,0.6753720045089722,0.6407683491706848,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8451865911483765,0.4620016515254974,0.3254528939723968,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8148218393325806,0.4097402095794678,0.392091304063797,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.685866117477417,0.2411476820707321,1.1076433658599854,284.8925476074219,284.95001220703125,300.7978210449219,292.7158203125,298.2505187988281,297.2511901855469,284.8940734863281,1.0,0.6739968657493591,0.3752423524856567,0.3752423524856567,1.0,1.0,-3.493014335632324,0.9829462170600892,2.51006817817688,0.1696573048830032,0.8976271152496338,0.8976271152496338,0.0,227.2261657714844,235.0,59863.61328125,0.0,3785.236572265625,1.0,279.15679931640625,282.9520874023437,295.7434387207031,299.6206970214844,293.1499938964844,293.1499938964844,279.45001220703125,38469.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408167600631714,1.0,0.0,0.0,3.767731904983521,3.767757654190064,9.472253168496536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.80224609375,0.0,1687.209228515625,1895.4371337890625,0.0,3779.869140625,0.9333418011665344,1.0,0.0,3.0,1.0,0.0
18107100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.858778715133667,0.4876382052898407,0.4419219493865967,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9631797075271606,0.6763117909431458,0.6413964629173279,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8445520401000977,0.4635930359363556,0.3264087438583374,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8136020302772522,0.4101417362689972,0.392334371805191,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6846922636032104,0.2413273751735687,1.1081794500350952,285.0201110839844,284.95001220703125,300.8080444335937,292.70849609375,298.25323486328125,297.25225830078125,285.0228576660156,1.0,0.6751096248626709,0.3748976290225982,0.3748976290225982,1.0,1.0,-3.4952433109283447,0.9826294779777528,2.512613773345948,0.1687477827072143,0.9847875833511353,0.9847875833511353,0.0,228.83506774902344,235.0,58906.2109375,0.0,3800.393798828125,1.0,279.40484619140625,283.09686279296875,295.6807556152344,299.3946838378906,293.1499938964844,293.1499938964844,279.45001220703125,34475.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350745677947998,1.0,0.0,0.0,3.804978370666504,3.8050036430358887,9.660456044002783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.1005859375,0.0,1700.62841796875,1895.4371337890625,0.0,3727.5654296875,0.9405702352523804,1.0,0.0,3.0,1.0,0.0
18107160,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8578550815582275,0.4876143634319305,0.4418970644474029,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9626774191856384,0.6774937510490417,0.642487108707428,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.844704270362854,0.4653906524181366,0.3276476263999939,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8131183981895447,0.4107295870780945,0.3928745985031128,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6842138171195984,0.2416447699069976,1.1095753908157349,285.0199279785156,284.95001220703125,300.81817626953125,292.7012939453125,298.2578430175781,297.2558898925781,285.01910400390625,1.0,0.6763665676116943,0.3745510876178741,0.3745510876178741,1.0,1.0,-3.5003416538238525,0.983243465423584,2.517098188400269,0.1681399643421173,1.0,1.0,0.0,230.0077514648437,238.0,59052.33203125,0.0,3820.11962890625,1.0,279.4440002441406,283.0959777832031,295.6806030273437,299.4386291503906,293.1499938964844,293.1499938964844,279.1499938964844,33647.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331010580062866,1.0,0.0,0.0,3.865877866744995,3.865903615951538,9.97216716314142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.2236328125,0.0,1768.2266845703125,1895.4371337890625,0.0,3709.53271484375,0.952107846736908,1.0,0.0,3.0,1.0,0.0
18107220,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.854365885257721,0.4860287010669708,0.4409632384777069,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.959924578666687,0.678399920463562,0.6438313722610474,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8435714840888977,0.4678718149662018,0.3296651244163513,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8107994794845581,0.4109954535961151,0.3934916257858276,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.682057797908783,0.2417163252830505,1.111234426498413,284.892578125,284.95001220703125,300.8382263183594,292.6874389648437,298.2572021484375,297.2498779296875,284.8940734863281,1.0,0.6787271499633789,0.3738579452037811,0.3738579452037811,1.0,1.0,-3.506012201309204,0.982969343662262,2.523042917251587,0.1667246967554092,0.9006855487823486,0.9006855487823486,0.0,233.3096923828125,241.0,59981.828125,0.0,3854.072998046875,1.0,279.1567077636719,282.947021484375,295.7147521972656,299.5984802246094,293.1499938964844,293.1499938964844,278.8500061035156,38428.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423922896385192,1.0,0.0,0.0,3.7801783084869385,3.7802040576934814,9.534937248645292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.1884765625,0.0,1701.6981201171875,1895.4371337890625,0.0,3794.1748046875,0.9360774159431458,1.0,0.0,3.0,1.0,0.0
18107280,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.854365885257721,0.4860287010669708,0.4409632384777069,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.959924578666687,0.678399920463562,0.6438313722610474,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8435714840888977,0.4678718149662018,0.3296651244163513,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8107994794845581,0.4109954535961151,0.3934916257858276,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.682057797908783,0.2417163252830505,1.111234426498413,284.892578125,284.95001220703125,300.8382263183594,292.6874389648437,298.2572021484375,297.2498779296875,284.8940734863281,1.0,0.6787271499633789,0.3738579452037811,0.3738579452037811,1.0,1.0,-3.506012201309204,0.982969343662262,2.523042917251587,0.1667246967554092,0.9006855487823486,0.9006855487823486,0.0,233.3096923828125,241.0,59981.828125,0.0,3854.072998046875,1.0,279.1567077636719,282.947021484375,295.7147521972656,299.5984802246094,293.1499938964844,293.1499938964844,278.8500061035156,38428.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423922896385192,1.0,0.0,0.0,3.7801783084869385,3.7802040576934814,9.534937248645292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.1884765625,0.0,1701.6981201171875,1895.4371337890625,0.0,3794.1748046875,0.9360774159431458,1.0,0.0,3.0,1.0,0.0
18107340,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8502129912376404,0.484427273273468,0.4395403265953064,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9563089609146118,0.6791300773620605,0.6445581912994385,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8418053388595581,0.4703078269958496,0.3313835561275482,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.807748019695282,0.4110762178897857,0.3936587274074554,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6792114973068237,0.2415965795516967,1.111287236213684,284.8835144042969,284.95001220703125,300.8579406738281,292.6742858886719,298.2558898925781,297.2432861328125,284.8851013183594,1.0,0.6807169914245605,0.3731648027896881,0.3731648027896881,1.0,1.0,-3.507505178451538,0.9813324213027954,2.526172876358032,0.1647510975599289,0.8301348090171814,0.8301348090171814,0.0,236.8935546875,244.0,59973.109375,0.0,3879.304931640625,1.0,278.8583068847656,282.9123840332031,295.6871337890625,299.5868530273437,293.1499938964844,293.1499938964844,279.1499938964844,41120.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476757049560548,1.0,0.0,0.0,3.5332980155944824,3.5333218574523926,8.330169407599897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3603515625,0.0,1444.2574462890625,1895.4371337890625,0.0,3841.999267578125,0.8838751912117004,1.0,0.0,3.0,1.0,0.0
18107400,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8502129912376404,0.484427273273468,0.4395403265953064,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9563089609146118,0.6791300773620605,0.6445581912994385,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8418053388595581,0.4703078269958496,0.3313835561275482,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.807748019695282,0.4110762178897857,0.3936587274074554,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6792114973068237,0.2415965795516967,1.111287236213684,284.8835144042969,284.95001220703125,300.8579406738281,292.6742858886719,298.2558898925781,297.2432861328125,284.8851013183594,1.0,0.6807169914245605,0.3731648027896881,0.3731648027896881,1.0,1.0,-3.507505178451538,0.9813324213027954,2.526172876358032,0.1647510975599289,0.8301348090171814,0.8301348090171814,0.0,236.8935546875,244.0,59973.109375,0.0,3879.304931640625,1.0,278.8583068847656,282.9123840332031,295.6871337890625,299.5868530273437,293.1499938964844,293.1499938964844,279.1499938964844,41120.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476757049560548,1.0,0.0,0.0,3.5332980155944824,3.5333218574523926,8.330169407599897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3603515625,0.0,1444.2574462890625,1895.4371337890625,0.0,3841.999267578125,0.8838751912117004,1.0,0.0,3.0,1.0,0.0
18107460,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8483397960662842,0.4843842685222626,0.4393268227577209,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9551227688789368,0.6813459992408752,0.6464344263076782,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8420653343200684,0.4739970862865448,0.3338280022144317,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8066294193267822,0.4121571779251098,0.394548237323761,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6781196594238281,0.2421289533376693,1.1133326292037964,284.998291015625,284.95001220703125,300.87725830078125,292.6619873046875,298.26495361328125,297.250732421875,284.998291015625,1.0,0.6829970479011536,0.372498095035553,0.372498095035553,1.0,1.0,-3.515967607498169,0.9820469617843628,2.533920764923096,0.1633979976177215,0.922770380973816,0.922770380973816,0.0,239.2343292236328,232.0,59327.62109375,0.0,3914.73486328125,1.0,279.14141845703125,283.0474548339844,295.6296691894531,299.40045166015625,293.1499938964844,293.1499938964844,278.8500061035156,34090.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372128248214722,1.0,0.0,0.0,3.629226446151733,3.629249811172485,8.788634886514046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9443359375,0.0,1495.9769287109375,1895.4371337890625,0.0,3747.071044921875,0.8994551301002502,1.0,0.0,3.0,1.0,0.0
