time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8483397960662842,0.4843842685222626,0.4393268227577209,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9551227688789368,0.6813459992408752,0.6464344263076782,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8420653343200684,0.4739970862865448,0.3338280022144317,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8066294193267822,0.4121571779251098,0.394548237323761,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6781196594238281,0.2421289533376693,1.1133326292037964,284.998291015625,284.95001220703125,300.87725830078125,292.6619873046875,298.26495361328125,297.250732421875,284.998291015625,1.0,0.6829970479011536,0.372498095035553,0.372498095035553,1.0,1.0,-3.515967607498169,0.9820469617843628,2.533920764923096,0.1633979976177215,0.922770380973816,0.922770380973816,0.0,239.2343292236328,232.0,59327.62109375,0.0,3914.73486328125,1.0,279.14141845703125,283.0474548339844,295.6296691894531,299.40045166015625,293.1499938964844,293.1499938964844,278.8500061035156,34090.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372128248214722,1.0,0.0,0.0,3.629226446151733,3.629249811172485,8.788634886514046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9443359375,0.0,1495.9769287109375,1895.4371337890625,0.0,3747.071044921875,0.8994551301002502,1.0,0.0,3.0,1.0,0.0
18107580,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.85138338804245,0.4830857813358307,0.4382948875427246,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9602699875831604,0.6823830008506775,0.6475412845611572,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8472820520401001,0.4768059253692627,0.3358157575130462,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8105359077453613,0.4125622808933258,0.3949590623378753,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6814882755279541,0.2422905415296554,1.1138664484024048,284.9129943847656,284.95001220703125,300.89617919921875,292.6506042480469,298.26593017578125,297.2475280761719,284.9144592285156,1.0,0.681161642074585,0.3718313872814178,0.3718313872814178,1.0,1.0,-3.519599437713623,0.9811678528785706,2.5384316444396973,0.1618763655424118,0.8450964093208313,0.8450964093208313,0.0,235.38067626953125,220.0,59894.51171875,0.0,3900.779541015625,1.0,278.8581237792969,282.9387512207031,295.6685791015625,299.5481872558594,293.1499938964844,293.1499938964844,279.1499938964844,38782.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445350766181946,1.0,0.0,0.0,3.5060179233551025,3.5060410499572754,8.202033541238052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.865234375,0.0,1398.803466796875,1895.4371337890625,0.0,3813.59912109375,0.8757501244544983,1.0,0.0,3.0,1.0,0.0
18107640,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.85138338804245,0.4830857813358307,0.4382948875427246,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9602699875831604,0.6823830008506775,0.6475412845611572,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8472820520401001,0.4768059253692627,0.3358157575130462,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8105359077453613,0.4125622808933258,0.3949590623378753,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6814882755279541,0.2422905415296554,1.1138664484024048,284.9129943847656,284.95001220703125,300.89617919921875,292.6506042480469,298.26593017578125,297.2475280761719,284.9144592285156,1.0,0.681161642074585,0.3718313872814178,0.3718313872814178,1.0,1.0,-3.519599437713623,0.9811678528785706,2.5384316444396973,0.1618763655424118,0.8450964093208313,0.8450964093208313,0.0,235.38067626953125,220.0,59894.51171875,0.0,3900.779541015625,1.0,278.8581237792969,282.9387512207031,295.6685791015625,299.5481872558594,293.1499938964844,293.1499938964844,279.1499938964844,38782.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445350766181946,1.0,0.0,0.0,3.5060179233551025,3.5060410499572754,8.202033541238052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.865234375,0.0,1398.803466796875,1895.4371337890625,0.0,3813.59912109375,0.8757501244544983,1.0,0.0,3.0,1.0,0.0
18107700,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8544975519180298,0.4829393923282623,0.4377547800540924,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9646421670913696,0.6833226084709167,0.6480148434638977,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8514820337295532,0.4785984754562378,0.3367851376533508,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8139067888259888,0.4130217432975769,0.3950792849063873,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6844925880432129,0.2425228059291839,1.113720417022705,285.0177917480469,284.95001220703125,300.90545654296875,292.6452941894531,298.2692565917969,297.2498779296875,285.0184020996094,1.0,0.6794362664222717,0.3714980185031891,0.3714980185031891,1.0,1.0,-3.520648717880249,0.9804849624633788,2.540163516998291,0.1608886122703552,0.9209640622138976,0.9209640622138976,0.0,231.7730407714844,220.0,59188.9921875,0.0,3881.75927734375,1.0,279.0983581542969,283.0635986328125,295.613037109375,299.34130859375,293.1499938964844,293.1499938964844,279.1499938964844,33936.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385812282562256,1.0,0.0,0.0,3.562950372695923,3.5629732608795166,8.470574357488658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.017578125,0.0,1423.3895263671875,1895.4371337890625,0.0,3759.5361328125,0.8859091997146606,1.0,0.0,3.0,1.0,0.0
18107760,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8590148687362671,0.4828900992870331,0.4375465810298919,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9703572988510132,0.6843697428703308,0.6488111615180969,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.857059121131897,0.4804929196834564,0.3379577994346618,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8184254169464111,0.4135828018188476,0.395406574010849,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6886519193649292,0.2428449839353561,1.1141759157180786,285.0038452148437,284.95001220703125,300.91461181640625,292.6402282714844,298.2734375,297.25347900390625,285.00262451171875,1.0,0.6774922609329224,0.3711639046669006,0.3711639046669006,1.0,1.0,-3.523707389831543,0.9804493188858032,2.5432581901550293,0.1601299196481704,0.9323005080223083,0.9323005080223083,0.0,227.2071075439453,208.0,59338.37109375,0.0,3862.02294921875,1.0,279.14227294921875,283.0500183105469,295.61767578125,299.3910827636719,293.1499938964844,293.1499938964844,278.8500061035156,33257.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365901947021484,1.0,0.0,0.0,3.630955219268799,3.630978584289551,8.797009627414809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.1513671875,0.0,1491.6728515625,1895.4371337890625,0.0,3741.394775390625,0.8988826870918274,1.0,0.0,3.0,1.0,0.0
18107820,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8683298230171204,0.4815335571765899,0.4362525343894958,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9813805222511292,0.6852123737335205,0.6495218276977539,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8687607645988464,0.4833369255065918,0.3398106098175049,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8276246190071106,0.4139297604560852,0.3955499231815338,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6973083019256592,0.2430201768875122,1.1137605905532837,284.9006652832031,284.95001220703125,300.9325866699219,292.6310119628906,298.27325439453125,297.2492370605469,284.9040222167969,1.0,0.6727580428123474,0.3704956769943237,0.3704956769943237,1.0,1.0,-3.5249171257019043,0.9787722826004028,2.546144723892212,0.1583204567432403,0.8419873118400574,0.8419873118400574,0.0,217.7050323486328,196.0,59936.6171875,0.0,3807.88330078125,1.0,278.8583374023437,282.9285583496094,295.655029296875,299.54156494140625,293.1499938964844,293.1499938964844,279.1499938964844,38814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451059103012084,1.0,0.0,0.0,3.513958692550659,3.513981819152832,8.239229032369622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.7783203125,0.0,1407.291259765625,1895.4371337890625,0.0,3818.767333984375,0.8770604729652405,1.0,0.0,3.0,1.0,0.0
18107880,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8683298230171204,0.4815335571765899,0.4362525343894958,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9813805222511292,0.6852123737335205,0.6495218276977539,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8687607645988464,0.4833369255065918,0.3398106098175049,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8276246190071106,0.4139297604560852,0.3955499231815338,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6973083019256592,0.2430201768875122,1.1137605905532837,284.9006652832031,284.95001220703125,300.9325866699219,292.6310119628906,298.27325439453125,297.2492370605469,284.9040222167969,1.0,0.6727580428123474,0.3704956769943237,0.3704956769943237,1.0,1.0,-3.5249171257019043,0.9787722826004028,2.546144723892212,0.1583204567432403,0.8419873118400574,0.8419873118400574,0.0,217.7050323486328,196.0,59936.6171875,0.0,3807.88330078125,1.0,278.8583374023437,282.9285583496094,295.655029296875,299.54156494140625,293.1499938964844,293.1499938964844,279.1499938964844,38814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451059103012084,1.0,0.0,0.0,3.513958692550659,3.513981819152832,8.239229032369622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.7783203125,0.0,1407.291259765625,1895.4371337890625,0.0,3818.767333984375,0.8770604729652405,1.0,0.0,3.0,1.0,0.0
18107940,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8811056017875671,0.4813769161701202,0.4354133605957031,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9940062165260316,0.6871111989021301,0.650572657585144,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8840106129646301,0.4871427714824676,0.3419384062290191,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8395755887031555,0.4149462282657623,0.3958673775196075,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7084898352622986,0.2436085790395736,1.11365807056427,285.0012512207031,284.95001220703125,300.95001220703125,292.6229858398437,298.28033447265625,297.255126953125,285.0004272460937,1.0,0.6674995422363281,0.3698274493217468,0.3698274493217468,1.0,1.0,-3.5279815196990967,0.9777045845985411,2.5502769947052,0.1564479768276214,0.9332871437072754,0.9332871437072754,0.0,206.6085205078125,184.0,59365.4375,0.0,3748.74072265625,1.0,279.1413879394531,283.0468139648437,295.60235595703125,299.37762451171875,293.1499938964844,293.1499938964844,278.8500061035156,33365.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373294115066528,1.0,0.0,0.0,3.634364366531372,3.634387731552124,8.813537419882778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.7734375,0.0,1496.2178955078125,1895.4371337890625,0.0,3748.1337890625,0.8999553918838501,1.0,0.0,3.0,1.0,0.0
18108000,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8811056017875671,0.4813769161701202,0.4354133605957031,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9940062165260316,0.6871111989021301,0.650572657585144,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8840106129646301,0.4871427714824676,0.3419384062290191,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8395755887031555,0.4149462282657623,0.3958673775196075,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7084898352622986,0.2436085790395736,1.11365807056427,285.0012512207031,284.95001220703125,300.95001220703125,292.6229858398437,298.28033447265625,297.255126953125,285.0004272460937,1.0,0.6674995422363281,0.3698274493217468,0.3698274493217468,1.0,1.0,-3.5279815196990967,0.9777045845985411,2.5502769947052,0.1564479768276214,0.9332871437072754,0.9332871437072754,0.0,206.6085205078125,184.0,59365.4375,0.0,3748.74072265625,1.0,279.1413879394531,283.0468139648437,295.60235595703125,299.37762451171875,293.1499938964844,293.1499938964844,278.8500061035156,33365.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373294115066528,1.0,0.0,0.0,3.634364366531372,3.634387731552124,8.813537419882778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.7734375,0.0,1496.2178955078125,1895.4371337890625,0.0,3748.1337890625,0.8999553918838501,1.0,0.0,3.0,1.0,0.0
18108060,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.893921971321106,0.4800504148006439,0.4341205656528473,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6884973049163818,0.6374250054359436,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8995183110237122,0.4900785088539123,0.3438381254673004,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8518270254135132,0.4152747094631195,0.3959700465202331,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7190564274787903,0.2437890768051147,1.1131751537322998,284.8982238769531,284.95001220703125,300.9665832519531,292.6153259277344,298.2808837890625,297.2528686523437,284.899169921875,1.0,0.6615527868270874,0.3692169189453125,0.3692169189453125,1.0,1.0,-3.523393154144287,0.9744479656219482,2.548945188522339,0.1517180502414703,0.8412749171257019,0.8412749171257019,0.0,195.9392547607422,172.0,59857.30078125,0.0,3661.73681640625,1.0,278.8583374023437,282.9245300292969,295.6372375488281,299.5181884765625,293.1499938964844,293.1499938964844,279.1499938964844,38876.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945470094680786,1.0,0.0,0.0,3.515726089477539,3.515749216079712,8.24751964501047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3447265625,0.0,1409.583251953125,1895.4371337890625,0.0,3822.062744140625,0.8775855302810669,1.0,0.0,3.0,1.0,0.0
18108120,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.893921971321106,0.4800504148006439,0.4341205656528473,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6884973049163818,0.6374250054359436,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8995183110237122,0.4900785088539123,0.3438381254673004,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8518270254135132,0.4152747094631195,0.3959700465202331,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7190564274787903,0.2437890768051147,1.1131751537322998,284.8982238769531,284.95001220703125,300.9665832519531,292.6153259277344,298.2808837890625,297.2528686523437,284.899169921875,1.0,0.6615527868270874,0.3692169189453125,0.3692169189453125,1.0,1.0,-3.523393154144287,0.9744479656219482,2.548945188522339,0.1517180502414703,0.8412749171257019,0.8412749171257019,0.0,195.9392547607422,172.0,59857.30078125,0.0,3661.73681640625,1.0,278.8583374023437,282.9245300292969,295.6372375488281,299.5181884765625,293.1499938964844,293.1499938964844,279.1499938964844,38876.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945470094680786,1.0,0.0,0.0,3.515726089477539,3.515749216079712,8.24751964501047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3447265625,0.0,1409.583251953125,1895.4371337890625,0.0,3822.062744140625,0.8775855302810669,1.0,0.0,3.0,1.0,0.0
18108180,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9018367528915404,0.4797763228416443,0.4334045350551605,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.6933661103248596,0.6202558875083923,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9101623296737672,0.4935370683670044,0.3459012508392334,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8597011566162109,0.4160710871219635,0.3963214755058288,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7252987027168274,0.244229182600975,1.1135352849960327,284.9870300292969,284.95001220703125,300.9808044433594,292.6078186035156,298.2937927246094,297.26934814453125,284.9853210449219,1.0,0.6538923978805542,0.368655264377594,0.368655264377594,1.0,1.0,-3.4947509765625,0.9633076190948486,2.531443357467652,0.150247111916542,0.9140573143959044,0.9140573143959044,0.0,188.9386138916016,172.0,58813.5390625,0.0,3560.7353515625,1.0,279.1390686035156,283.0411071777344,295.5785217285156,299.3240051269531,293.1499938964844,293.1499938964844,279.1499938964844,33930.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368613362312316,1.0,0.0,0.0,3.60370397567749,3.603727340698242,8.665458040013618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.2939453125,0.0,1466.9793701171875,1895.4371337890625,0.0,3743.866943359375,0.8933369517326355,1.0,0.0,3.0,1.0,0.0
18108240,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9027011394500732,0.479741483926773,0.4333691895008087,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6938984394073486,0.6184783577919006,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9113265872001648,0.4938326179981231,0.3460987210273742,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.860550582408905,0.4161396324634552,0.3963717520236969,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7259626984596252,0.2442710250616073,1.1136319637298584,284.98345947265625,284.95001220703125,300.98199462890625,292.6071472167969,298.2951965332031,297.2712707519531,284.9817810058594,1.0,0.6531990766525269,0.3686064183712005,0.3686064183712005,1.0,1.0,-3.492398738861084,0.9623915553092957,2.530007123947144,0.1499819010496139,0.9135414361953736,0.9135414361953736,0.0,188.2401885986328,160.0,58794.42578125,0.0,3551.47900390625,1.0,279.1420288085937,283.0381774902344,295.5804443359375,299.3294372558594,293.1499938964844,293.1499938964844,278.8500061035156,34016.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366763234138488,1.0,0.0,0.0,3.608591079711914,3.608614444732666,8.688977004567278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.2451171875,0.0,1472.9154052734375,1895.4371337890625,0.0,3742.1806640625,0.8944293260574341,1.0,0.0,3.0,1.0,0.0
18108300,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9090426564216614,0.4790865182876587,0.4329183399677276,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.6972019672393799,0.6058021783828735,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.919643759727478,0.4953386783599853,0.3471951782703399,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8666107654571533,0.4163068234920501,0.3965460062026977,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7306576371192932,0.2443819195032119,1.1138445138931274,284.8648376464844,284.95001220703125,300.9892883300781,292.6028747558594,298.3026123046875,297.2811279296875,284.8647766113281,1.0,0.6488134860992432,0.3683011531829834,0.3683011531829834,1.0,1.0,-3.478527784347534,0.9569677710533142,2.521559953689575,0.1477747708559036,0.8250299692153931,0.8250299692153931,0.0,183.40513610839844,160.0,59261.21484375,0.0,3489.238525390625,1.0,278.8996887207031,282.9042663574219,295.6271667480469,299.5155029296875,293.1499938964844,293.1499938964844,278.8500061035156,39334.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418919682502748,1.0,0.0,0.0,3.5379562377929688,3.5379798412323,8.352148483936617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3037109375,0.0,1436.23388671875,1895.4371337890625,0.0,3789.63427734375,0.8802761435508728,1.0,0.0,3.0,1.0,0.0
18108360,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9156392812728882,0.4784039556980133,0.4320994019508362,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.7009274959564209,0.5931046605110168,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9281530976295472,0.4968205094337463,0.3480679988861084,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8727335929870605,0.416407972574234,0.3964678645133972,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7353468537330627,0.2444463819265365,1.113346815109253,284.8970947265625,284.95001220703125,300.99627685546875,292.5984802246094,298.3117370605469,297.2926025390625,284.8977966308594,1.0,0.6441421508789062,0.368227869272232,0.368227869272232,1.0,1.0,-3.4626269340515137,0.9515509605407716,2.511075973510742,0.1460768729448318,0.8239374160766602,0.8239374160766602,0.0,178.554931640625,163.0,58778.4296875,0.0,3422.7021484375,1.0,278.8586730957031,282.94140625,295.6092529296875,299.42840576171875,293.1499938964844,293.1499938964844,279.1499938964844,39749.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425475597381592,1.0,0.0,0.0,3.440001964569092,3.4400246143341064,7.896064175838546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.26904296875,0.0,1338.2818603515625,1895.4371337890625,0.0,3795.58349609375,0.8618789315223694,1.0,0.0,3.0,1.0,0.0
18108420,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9249796271324158,0.4782631695270538,0.431535929441452,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.7097538113594055,0.5769748687744141,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9406539797782898,0.5008119344711304,0.350516676902771,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8813346028327942,0.4173853099346161,0.3970048427581787,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7419785857200623,0.2451265156269073,1.1147736310958862,284.9866943359375,284.95001220703125,301.0094299316406,292.5892944335937,298.339599609375,297.3277282714844,284.9862060546875,1.0,0.639533281326294,0.3680813312530517,0.3680813312530517,1.0,1.0,-3.447821855545044,0.9463306665420532,2.501491069793701,0.1438758969306945,0.8983027935028076,0.8983027935028076,0.0,172.75689697265625,166.0,57940.7578125,0.0,3353.74755859375,1.0,279.1406555175781,283.0567932128906,295.5567626953125,299.2459716796875,293.1499938964844,293.1499938964844,279.45001220703125,34086.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93234783411026,1.0,0.0,0.0,3.536485433578491,3.536508083343506,8.345205628756958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.33447265625,0.0,1396.6324462890625,1895.4371337890625,0.0,3702.64306640625,0.8785253763198853,1.0,0.0,3.0,1.0,0.0
18108480,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9249796271324158,0.4782631695270538,0.431535929441452,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.7097538113594055,0.5769748687744141,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9406539797782898,0.5008119344711304,0.350516676902771,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8813346028327942,0.4173853099346161,0.3970048427581787,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7419785857200623,0.2451265156269073,1.1147736310958862,284.9866943359375,284.95001220703125,301.0094299316406,292.5892944335937,298.339599609375,297.3277282714844,284.9862060546875,1.0,0.639533281326294,0.3680813312530517,0.3680813312530517,1.0,1.0,-3.447821855545044,0.9463306665420532,2.501491069793701,0.1438758969306945,0.8983027935028076,0.8983027935028076,0.0,172.75689697265625,166.0,57940.7578125,0.0,3353.74755859375,1.0,279.1406555175781,283.0567932128906,295.5567626953125,299.2459716796875,293.1499938964844,293.1499938964844,279.45001220703125,34086.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93234783411026,1.0,0.0,0.0,3.536485433578491,3.536508083343506,8.345205628756958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.33447265625,0.0,1396.6324462890625,1895.4371337890625,0.0,3702.64306640625,0.8785253763198853,1.0,0.0,3.0,1.0,0.0
18108540,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.930870771408081,0.4783837795257568,0.4315109252929687,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.7182028889656067,0.5676159858703613,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.949353814125061,0.5051056146621704,0.3533757627010345,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8870541453361511,0.4186417460441589,0.3980318903923034,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7465558052062988,0.2460816502571106,1.1182928085327148,285.0494689941406,284.95001220703125,301.0214233398437,292.5796813964844,298.3649597167969,297.3590393066406,285.0473327636719,1.0,0.6377841830253601,0.3679347634315491,0.3679347634315491,1.0,1.0,-3.445430278778076,0.945119082927704,2.5003111362457275,0.1430377066135406,1.0,1.0,0.0,169.76321411132812,169.0,57560.90625,0.0,3330.568603515625,1.0,279.4413757324219,283.1376342773437,295.5577697753906,299.2043762207031,293.1499938964844,293.1499938964844,279.1499938964844,31334.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925335168838501,1.0,0.0,0.0,3.725551128387451,3.725575208663941,9.261351578970788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.6337890625,0.0,1583.229736328125,1895.4371337890625,0.0,3638.310546875,0.9188834428787231,1.0,0.0,3.0,1.0,0.0
18108600,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.930870771408081,0.4783837795257568,0.4315109252929687,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.7182028889656067,0.5676159858703613,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.949353814125061,0.5051056146621704,0.3533757627010345,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8870541453361511,0.4186417460441589,0.3980318903923034,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7465558052062988,0.2460816502571106,1.1182928085327148,285.0494689941406,284.95001220703125,301.0214233398437,292.5796813964844,298.3649597167969,297.3590393066406,285.0473327636719,1.0,0.6377841830253601,0.3679347634315491,0.3679347634315491,1.0,1.0,-3.445430278778076,0.945119082927704,2.5003111362457275,0.1430377066135406,1.0,1.0,0.0,169.76321411132812,169.0,57560.90625,0.0,3330.568603515625,1.0,279.4413757324219,283.1376342773437,295.5577697753906,299.2043762207031,293.1499938964844,293.1499938964844,279.1499938964844,31334.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925335168838501,1.0,0.0,0.0,3.725551128387451,3.725575208663941,9.261351578970788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.6337890625,0.0,1583.229736328125,1895.4371337890625,0.0,3638.310546875,0.9188834428787231,1.0,0.0,3.0,1.0,0.0
18108660,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9313991665840148,0.4768148958683014,0.4304698705673218,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7241016030311584,0.5654212832450867,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9529295563697816,0.5080467462539673,0.3556379377841949,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8885549902915955,0.4188084006309509,0.3984547257423401,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7479110360145569,0.2463532835245132,1.1203436851501465,284.896728515625,284.95001220703125,301.03228759765625,292.5696105957031,298.3724975585937,297.3662414550781,284.8975830078125,1.0,0.6377952694892883,0.3677209615707397,0.3677209615707397,1.0,1.0,-3.4472341537475586,0.9450610876083374,2.5021731853485107,0.1425129324197769,0.8913390636444092,0.8913390636444092,0.0,169.18255615234375,187.0,58628.0625,0.0,3331.357421875,1.0,279.1575927734375,282.9576416015625,295.60662841796875,299.4003601074219,293.1499938964844,293.1499938964844,279.45001220703125,37268.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369948506355286,1.0,0.0,0.0,3.686696767807007,3.6867213249206543,9.069181601262244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.9404296875,0.0,1583.96875,1895.4371337890625,0.0,3745.084716796875,0.914320468902588,1.0,0.0,3.0,1.0,0.0
18108720,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9313991665840148,0.4768148958683014,0.4304698705673218,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7241016030311584,0.5654212832450867,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9529295563697816,0.5080467462539673,0.3556379377841949,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8885549902915955,0.4188084006309509,0.3984547257423401,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7479110360145569,0.2463532835245132,1.1203436851501465,284.896728515625,284.95001220703125,301.03228759765625,292.5696105957031,298.3724975585937,297.3662414550781,284.8975830078125,1.0,0.6377952694892883,0.3677209615707397,0.3677209615707397,1.0,1.0,-3.4472341537475586,0.9450610876083374,2.5021731853485107,0.1425129324197769,0.8913390636444092,0.8913390636444092,0.0,169.18255615234375,187.0,58628.0625,0.0,3331.357421875,1.0,279.1575927734375,282.9576416015625,295.60662841796875,299.4003601074219,293.1499938964844,293.1499938964844,279.45001220703125,37268.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369948506355286,1.0,0.0,0.0,3.686696767807007,3.6867213249206543,9.069181601262244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.9404296875,0.0,1583.96875,1895.4371337890625,0.0,3745.084716796875,0.914320468902588,1.0,0.0,3.0,1.0,0.0
18108780,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9225276708602904,0.4765909612178802,0.4300436973571777,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.7286821007728577,0.5789163708686829,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9472896456718444,0.5120848417282104,0.3583044707775116,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8819642663002014,0.4196754395961761,0.3991763889789581,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7429425120353699,0.2469699829816818,1.1231621503829956,285.0195617675781,284.95001220703125,301.0419921875,292.55914306640625,298.3803405761719,297.3726806640625,285.01934814453125,1.0,0.6441453099250793,0.367507129907608,0.367507129907608,1.0,1.0,-3.4703829288482666,0.9519200921058656,2.518462896347046,0.1434467881917953,0.9992704391479492,0.9992704391479492,0.0,174.40878295898438,205.0,58200.140625,0.0,3416.59423828125,1.0,279.44268798828125,283.0976867675781,295.5478515625,299.2442321777344,293.1499938964844,293.1499938964844,279.1499938964844,32940.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93104350566864,1.0,0.0,0.0,3.8065764904022217,3.8066015243530273,9.668573284216109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.111328125,0.0,1690.56884765625,1895.4371337890625,0.0,3690.70263671875,0.9385083317756652,1.0,0.0,3.0,1.0,0.0
18108840,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9225276708602904,0.4765909612178802,0.4300436973571777,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.7286821007728577,0.5789163708686829,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9472896456718444,0.5120848417282104,0.3583044707775116,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8819642663002014,0.4196754395961761,0.3991763889789581,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7429425120353699,0.2469699829816818,1.1231621503829956,285.0195617675781,284.95001220703125,301.0419921875,292.55914306640625,298.3803405761719,297.3726806640625,285.01934814453125,1.0,0.6441453099250793,0.367507129907608,0.367507129907608,1.0,1.0,-3.4703829288482666,0.9519200921058656,2.518462896347046,0.1434467881917953,0.9992704391479492,0.9992704391479492,0.0,174.40878295898438,205.0,58200.140625,0.0,3416.59423828125,1.0,279.44268798828125,283.0976867675781,295.5478515625,299.2442321777344,293.1499938964844,293.1499938964844,279.1499938964844,32940.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93104350566864,1.0,0.0,0.0,3.8065764904022217,3.8066015243530273,9.668573284216109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.111328125,0.0,1690.56884765625,1895.4371337890625,0.0,3690.70263671875,0.9385083317756652,1.0,0.0,3.0,1.0,0.0
18108900,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9157037734985352,0.476032942533493,0.4299730360507965,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.7294622659683228,0.5900769829750061,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9419240355491638,0.5137535929679871,0.35974782705307,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8766412138938904,0.4198839664459228,0.3996913135051727,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7389181852340698,0.2471303790807724,1.1251003742218018,284.8915710449219,284.95001220703125,301.0464172363281,292.55377197265625,298.3770751953125,297.3658447265625,284.8885803222656,1.0,0.6489357352256775,0.3674002289772033,0.3674002289772033,1.0,1.0,-3.4884071350097656,0.9574167132377625,2.5309903621673584,0.1446620523929596,0.916537344455719,0.916537344455719,0.0,178.77801513671875,205.0,59469.97265625,0.0,3485.45703125,1.0,279.19390869140625,282.9370422363281,295.59893798828125,299.4745178222656,293.1499938964844,293.1499938964844,279.1499938964844,35988.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385756254196168,1.0,0.0,0.0,3.806169033050537,3.806194543838501,9.666504183769575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.560546875,0.0,1713.8646240234375,1895.4371337890625,0.0,3759.4853515625,0.938707947731018,1.0,0.0,3.0,1.0,0.0
18108960,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9072253704071044,0.4752449691295624,0.4294626712799072,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.7291326522827148,0.6042771935462952,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.93451988697052,0.5152257680892944,0.3609145581722259,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8698088526725769,0.4199011027812958,0.3999252915382385,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7337061762809753,0.2471225559711456,1.126148343086243,284.9042663574219,284.95001220703125,301.0505676269531,292.5483093261719,298.36822509765625,297.3523254394531,284.90625,1.0,0.6544437408447266,0.3670148551464081,0.3670148551464081,1.0,1.0,-3.507818460464477,0.9625469446182252,2.545271396636963,0.1452033072710037,0.9060925841331482,0.9060925841331482,0.0,184.268310546875,223.0,59571.51171875,0.0,3565.067626953125,1.0,279.1564636230469,282.9483947753906,295.5862121582031,299.43194580078125,293.1499938964844,293.1499938964844,278.8500061035156,37524.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422889947891236,1.0,0.0,0.0,3.752731323242188,3.752756595611572,9.396978271070112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.1865234375,0.0,1662.2225341796875,1895.4371337890625,0.0,3793.237548828125,0.9294090867042542,1.0,0.0,3.0,1.0,0.0
18109020,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8899977207183838,0.4738017618656158,0.4284883439540863,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.7260246276855469,0.6372722387313843,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.917751967906952,0.5182876586914062,0.3632846176624298,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8549256324768066,0.4199054539203644,0.4003276824951172,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7220263481140137,0.2469631284475326,1.1275736093521118,284.89471435546875,284.95001220703125,301.0580139160156,292.5370788574219,298.34405517578125,297.31671142578125,284.8968200683594,1.0,0.6670403480529785,0.3662441372871399,0.3662441372871399,1.0,1.0,-3.5513851642608643,0.974169373512268,2.577215671539306,0.1465400159358978,0.8435249924659729,0.8435249924659729,0.0,197.3872833251953,226.0,60304.41015625,0.0,3751.580322265625,1.0,278.8583679199219,282.9103088378906,295.5653381347656,299.47119140625,293.1499938964844,293.1499938964844,279.1499938964844,40024.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505931735038756,1.0,0.0,0.0,3.554579257965088,3.554603099822998,8.430817501903221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9697265625,0.0,1458.90234375,1895.4371337890625,0.0,3868.30419921875,0.8877143263816833,1.0,0.0,3.0,1.0,0.0
18109080,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8899977207183838,0.4738017618656158,0.4284883439540863,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.7260246276855469,0.6372722387313843,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.917751967906952,0.5182876586914062,0.3632846176624298,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8549256324768066,0.4199054539203644,0.4003276824951172,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7220263481140137,0.2469631284475326,1.1275736093521118,284.89471435546875,284.95001220703125,301.0580139160156,292.5370788574219,298.34405517578125,297.31671142578125,284.8968200683594,1.0,0.6670403480529785,0.3662441372871399,0.3662441372871399,1.0,1.0,-3.5513851642608643,0.974169373512268,2.577215671539306,0.1465400159358978,0.8435249924659729,0.8435249924659729,0.0,197.3872833251953,226.0,60304.41015625,0.0,3751.580322265625,1.0,278.8583679199219,282.9103088378906,295.5653381347656,299.47119140625,293.1499938964844,293.1499938964844,279.1499938964844,40024.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505931735038756,1.0,0.0,0.0,3.554579257965088,3.554603099822998,8.430817501903221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9697265625,0.0,1458.90234375,1895.4371337890625,0.0,3868.30419921875,0.8877143263816833,1.0,0.0,3.0,1.0,0.0
18109140,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8794698715209961,0.4737488925457001,0.4285040199756622,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.7226741909980774,0.659882128238678,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9086192846298218,0.5225592255592346,0.3663067519664764,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.846026599407196,0.4208077788352966,0.4012953042984009,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.71451336145401,0.247288167476654,1.1299413442611694,285.0135803222656,284.95001220703125,301.0643005371094,292.5255126953125,298.3269958496094,297.2919616699219,285.0133056640625,1.0,0.6761385202407837,0.3654734194278717,0.3654734194278717,1.0,1.0,-3.586276292800904,0.9829229712486268,2.603353261947632,0.1473637521266937,0.9480830430984496,0.9480830430984496,0.0,207.0030975341797,229.0,60022.5078125,0.0,3898.575927734375,1.0,279.1417236328125,283.0439758300781,295.5091247558594,299.3186340332031,293.1499938964844,293.1499938964844,278.8500061035156,33332.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434406757354736,1.0,0.0,0.0,3.677010536193848,3.6770341396331774,9.021588880386844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.5703125,0.0,1543.3175048828125,1895.4371337890625,0.0,3803.68310546875,0.9096419215202332,1.0,0.0,3.0,1.0,0.0
18109200,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8794698715209961,0.4737488925457001,0.4285040199756622,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.7226741909980774,0.659882128238678,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9086192846298218,0.5225592255592346,0.3663067519664764,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.846026599407196,0.4208077788352966,0.4012953042984009,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.71451336145401,0.247288167476654,1.1299413442611694,285.0135803222656,284.95001220703125,301.0643005371094,292.5255126953125,298.3269958496094,297.2919616699219,285.0133056640625,1.0,0.6761385202407837,0.3654734194278717,0.3654734194278717,1.0,1.0,-3.586276292800904,0.9829229712486268,2.603353261947632,0.1473637521266937,0.9480830430984496,0.9480830430984496,0.0,207.0030975341797,229.0,60022.5078125,0.0,3898.575927734375,1.0,279.1417236328125,283.0439758300781,295.5091247558594,299.3186340332031,293.1499938964844,293.1499938964844,278.8500061035156,33332.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434406757354736,1.0,0.0,0.0,3.677010536193848,3.6770341396331774,9.021588880386844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.5703125,0.0,1543.3175048828125,1895.4371337890625,0.0,3803.68310546875,0.9096419215202332,1.0,0.0,3.0,1.0,0.0
18109260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8712178468704224,0.4723714590072632,0.4278087019920349,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.7183644771575928,0.6773239970207214,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9024478197097778,0.5257505774497986,0.3688903748989105,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8394142985343933,0.420950323343277,0.4018882513046264,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.708473801612854,0.247165247797966,1.131213665008545,284.91607666015625,284.95001220703125,301.0694274902344,292.5136413574219,298.3044738769531,297.2627868652344,284.9169616699219,1.0,0.6831320524215698,0.3642541468143463,0.3642541468143463,1.0,1.0,-3.611784934997559,0.9872548580169678,2.624530076980591,0.1458757668733596,0.8687934875488281,0.8687934875488281,0.0,214.58370971679688,232.0,61072.18359375,0.0,4011.153564453125,1.0,278.8580017089844,282.9165954589844,295.5444641113281,299.48974609375,293.1499938964844,293.1499938964844,279.1499938964844,37846.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533370733261108,1.0,0.0,0.0,3.596005916595459,3.596029758453369,8.628476280136965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7919921875,0.0,1487.5352783203125,1895.4371337890625,0.0,3892.97509765625,0.894846498966217,1.0,0.0,3.0,1.0,0.0
18109320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8712178468704224,0.4723714590072632,0.4278087019920349,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.7183644771575928,0.6773239970207214,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9024478197097778,0.5257505774497986,0.3688903748989105,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8394142985343933,0.420950323343277,0.4018882513046264,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.708473801612854,0.247165247797966,1.131213665008545,284.91607666015625,284.95001220703125,301.0694274902344,292.5136413574219,298.3044738769531,297.2627868652344,284.9169616699219,1.0,0.6831320524215698,0.3642541468143463,0.3642541468143463,1.0,1.0,-3.611784934997559,0.9872548580169678,2.624530076980591,0.1458757668733596,0.8687934875488281,0.8687934875488281,0.0,214.58370971679688,232.0,61072.18359375,0.0,4011.153564453125,1.0,278.8580017089844,282.9165954589844,295.5444641113281,299.48974609375,293.1499938964844,293.1499938964844,279.1499938964844,37846.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533370733261108,1.0,0.0,0.0,3.596005916595459,3.596029758453369,8.628476280136965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7919921875,0.0,1487.5352783203125,1895.4371337890625,0.0,3892.97509765625,0.894846498966217,1.0,0.0,3.0,1.0,0.0
