time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8626418113708496,0.4719617068767547,0.4274860620498657,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9934627413749696,0.7160004377365112,0.6787695288658142,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8958948254585266,0.529774010181427,0.3717292547225952,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8323507905006409,0.4216082394123077,0.4026359021663666,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7016654014587402,0.2473397105932235,1.132861852645874,285.0100402832031,284.95001220703125,301.07342529296875,292.5014953613281,298.2953491210937,297.2538146972656,285.0090026855469,1.0,0.6878111958503723,0.3630349040031433,0.3630349040031433,1.0,1.0,-3.619322538375856,0.9857795238494872,2.633543014526367,0.1427314281463623,0.9617575407028198,0.9617575407028198,0.0,222.2728729248047,235.0,60502.828125,0.0,4078.54150390625,1.0,279.1420288085937,283.0318298339844,295.4894104003906,299.335693359375,293.1499938964844,293.1499938964844,278.8500061035156,33154.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947490394115448,1.0,0.0,0.0,3.719050168991089,3.719074249267578,9.229057695847588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.6123046875,0.0,1589.6602783203125,1895.4371337890625,0.0,3840.32568359375,0.918886125087738,1.0,0.0,3.0,1.0,0.0
18109440,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8626418113708496,0.4719617068767547,0.4274860620498657,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9934627413749696,0.7160004377365112,0.6787695288658142,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8958948254585266,0.529774010181427,0.3717292547225952,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8323507905006409,0.4216082394123077,0.4026359021663666,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7016654014587402,0.2473397105932235,1.132861852645874,285.0100402832031,284.95001220703125,301.07342529296875,292.5014953613281,298.2953491210937,297.2538146972656,285.0090026855469,1.0,0.6878111958503723,0.3630349040031433,0.3630349040031433,1.0,1.0,-3.619322538375856,0.9857795238494872,2.633543014526367,0.1427314281463623,0.9617575407028198,0.9617575407028198,0.0,222.2728729248047,235.0,60502.828125,0.0,4078.54150390625,1.0,279.1420288085937,283.0318298339844,295.4894104003906,299.335693359375,293.1499938964844,293.1499938964844,278.8500061035156,33154.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947490394115448,1.0,0.0,0.0,3.719050168991089,3.719074249267578,9.229057695847588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.6123046875,0.0,1589.6602783203125,1895.4371337890625,0.0,3840.32568359375,0.918886125087738,1.0,0.0,3.0,1.0,0.0
18109500,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8592179417610168,0.4712224006652832,0.4272371232509613,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9902770519256592,0.7151184678077698,0.6781818270683289,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8935003876686096,0.5313422679901123,0.3730978965759277,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8296054601669312,0.4216382503509521,0.4029747247695923,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.69899582862854,0.2472762316465377,1.1336610317230225,284.8814392089844,284.95001220703125,301.07501220703125,292.49530029296875,298.2901306152344,297.248779296875,284.879638671875,1.0,0.6895859837532043,0.3624252676963806,0.3624252676963806,1.0,1.0,-3.621478319168091,0.984520137310028,2.636958122253418,0.1410857290029525,0.8745710849761963,0.8745710849761963,0.0,225.40806579589844,235.0,61446.76171875,0.0,4103.4619140625,1.0,278.8963623046875,282.87811279296875,295.5348815917969,299.546875,293.1499938964844,293.1499938964844,278.8500061035156,37214.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542458057403564,1.0,0.0,0.0,3.694036483764648,3.694061279296875,9.105329468184208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.42578125,0.0,1591.914794921875,1895.4371337890625,0.0,3901.130126953125,0.913927972316742,1.0,0.0,3.0,1.0,0.0
18109560,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8555843830108643,0.4703443944454193,0.4265569150447845,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9869426488876344,0.7143023014068604,0.6774355173110962,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8909141421318054,0.5327893495559692,0.3741805553436279,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8267092108726501,0.421523779630661,0.4030080735683441,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6961696743965149,0.2471111267805099,1.1335859298706057,284.900146484375,284.95001220703125,301.0762939453125,292.4890441894531,298.2851257324219,297.2432861328125,284.9015808105469,1.0,0.690989077091217,0.3620462119579315,0.3620462119579315,1.0,1.0,-3.621016502380371,0.9831209778785706,2.637895345687866,0.1397836655378341,0.8665239810943604,0.8665239810943604,0.0,228.4375915527344,238.0,61216.98046875,0.0,4120.98876953125,1.0,278.85699462890625,282.8990478515625,295.5173645019531,299.4797668457031,293.1499938964844,293.1499938964844,279.1499938964844,38595.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567525386810304,1.0,0.0,0.0,3.618021726608277,3.6180458068847656,8.734451171221735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.7568359375,0.0,1517.1300048828125,1895.4371337890625,0.0,3923.58544921875,0.9001813530921936,1.0,0.0,3.0,1.0,0.0
18109620,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8513447642326355,0.4699410200119018,0.4260414838790893,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9829556345939636,0.7144482731819153,0.6772754788398743,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8888324499130249,0.5368722677230835,0.3769097626209259,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8234217166900635,0.4221372902393341,0.403522253036499,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6928990483283997,0.2473209202289581,1.134555459022522,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2852478027344,297.2459716796875,285.0024719238281,1.0,0.693556010723114,0.3612881004810333,0.3612881004810333,1.0,1.0,-3.6252617835998535,0.9820610284805298,2.643200635910034,0.1375024914741516,0.9578097462654114,0.9578097462654114,0.0,232.5301513671875,241.0,60528.2734375,0.0,4157.5966796875,1.0,279.1421203613281,283.025146484375,295.4582824707031,299.30645751953125,293.1499938964844,293.1499938964844,278.8500061035156,33528.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949509620666504,1.0,0.0,0.0,3.726608037948608,3.7266323566436768,9.266606753044472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1025390625,0.0,1601.203125,1895.4371337890625,0.0,3858.54345703125,0.9208778142929076,1.0,0.0,3.0,1.0,0.0
18109680,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8513447642326355,0.4699410200119018,0.4260414838790893,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9829556345939636,0.7144482731819153,0.6772754788398743,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8888324499130249,0.5368722677230835,0.3769097626209259,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8234217166900635,0.4221372902393341,0.403522253036499,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6928990483283997,0.2473209202289581,1.134555459022522,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2852478027344,297.2459716796875,285.0024719238281,1.0,0.693556010723114,0.3612881004810333,0.3612881004810333,1.0,1.0,-3.6252617835998535,0.9820610284805298,2.643200635910034,0.1375024914741516,0.9578097462654114,0.9578097462654114,0.0,232.5301513671875,241.0,60528.2734375,0.0,4157.5966796875,1.0,279.1421203613281,283.025146484375,295.4582824707031,299.30645751953125,293.1499938964844,293.1499938964844,278.8500061035156,33528.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949509620666504,1.0,0.0,0.0,3.726608037948608,3.7266323566436768,9.266606753044472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1025390625,0.0,1601.203125,1895.4371337890625,0.0,3858.54345703125,0.9208778142929076,1.0,0.0,3.0,1.0,0.0
18109740,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8470759987831116,0.4684230089187622,0.4251079857349396,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9789553880691528,0.71369469165802,0.6770060658454895,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.886730432510376,0.5400127172470093,0.3793782889842987,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8201683163642883,0.4220899939537048,0.4038310348987579,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6897205710411072,0.2471584528684616,1.1351630687713623,284.90020751953125,284.95001220703125,301.0785827636719,292.4634704589844,298.2787170410156,297.2401733398437,284.9014892578125,1.0,0.6958014965057373,0.3605299592018127,0.3605299592018127,1.0,1.0,-3.627896785736084,0.9804743528366088,2.6474225521087646,0.1353319436311721,0.8651982545852661,0.8651982545852661,0.0,236.4825897216797,244.0,61218.17578125,0.0,4189.10205078125,1.0,278.8569641113281,282.89892578125,295.4880676269531,299.4491882324219,293.1499938964844,293.1499938964844,279.1499938964844,38727.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580415487289428,1.0,0.0,0.0,3.618293523788452,3.618317604064941,8.735763685763231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.64453125,0.0,1518.4114990234375,1895.4371337890625,0.0,3935.10888671875,0.9003196358680725,1.0,0.0,3.0,1.0,0.0
18109800,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8470759987831116,0.4684230089187622,0.4251079857349396,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9789553880691528,0.71369469165802,0.6770060658454895,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.886730432510376,0.5400127172470093,0.3793782889842987,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8201683163642883,0.4220899939537048,0.4038310348987579,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6897205710411072,0.2471584528684616,1.1351630687713623,284.90020751953125,284.95001220703125,301.0785827636719,292.4634704589844,298.2787170410156,297.2401733398437,284.9014892578125,1.0,0.6958014965057373,0.3605299592018127,0.3605299592018127,1.0,1.0,-3.627896785736084,0.9804743528366088,2.6474225521087646,0.1353319436311721,0.8651982545852661,0.8651982545852661,0.0,236.4825897216797,244.0,61218.17578125,0.0,4189.10205078125,1.0,278.8569641113281,282.89892578125,295.4880676269531,299.4491882324219,293.1499938964844,293.1499938964844,279.1499938964844,38727.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580415487289428,1.0,0.0,0.0,3.618293523788452,3.618317604064941,8.735763685763231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.64453125,0.0,1518.4114990234375,1895.4371337890625,0.0,3935.10888671875,0.9003196358680725,1.0,0.0,3.0,1.0,0.0
18109860,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8441659212112427,0.4680770337581634,0.4246178567409515,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9761744737625122,0.7141494750976562,0.677208423614502,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8860200047492981,0.5442022681236267,0.3821565806865692,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8180074691772461,0.422730803489685,0.4043348729610443,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6875692009925842,0.2474115341901779,1.1361548900604248,285.0039978027344,284.95001220703125,301.0780029296875,292.4503479003906,298.28009033203125,297.2447204589844,285.0032958984375,1.0,0.6979222297668457,0.3599309921264648,0.3599309921264648,1.0,1.0,-3.632683038711548,0.9800652265548706,2.652617931365967,0.1335773319005966,0.957294464111328,0.957294464111328,0.0,239.5124053955078,247.0,60527.16015625,0.0,4220.70458984375,1.0,279.1421203613281,283.02587890625,295.430908203125,299.2781677246094,293.1499938964844,293.1499938964844,278.8500061035156,33552.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505506753921508,1.0,0.0,0.0,3.725822687149048,3.725847005844116,9.262701041734544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.994140625,0.0,1600.476318359375,1895.4371337890625,0.0,3867.921875,0.920727789402008,1.0,0.0,3.0,1.0,0.0
18109920,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8441659212112427,0.4680770337581634,0.4246178567409515,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9761744737625122,0.7141494750976562,0.677208423614502,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8860200047492981,0.5442022681236267,0.3821565806865692,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8180074691772461,0.422730803489685,0.4043348729610443,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6875692009925842,0.2474115341901779,1.1361548900604248,285.0039978027344,284.95001220703125,301.0780029296875,292.4503479003906,298.28009033203125,297.2447204589844,285.0032958984375,1.0,0.6979222297668457,0.3599309921264648,0.3599309921264648,1.0,1.0,-3.632683038711548,0.9800652265548706,2.652617931365967,0.1335773319005966,0.957294464111328,0.957294464111328,0.0,239.5124053955078,247.0,60527.16015625,0.0,4220.70458984375,1.0,279.1421203613281,283.02587890625,295.430908203125,299.2781677246094,293.1499938964844,293.1499938964844,278.8500061035156,33552.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505506753921508,1.0,0.0,0.0,3.725822687149048,3.725847005844116,9.262701041734544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.994140625,0.0,1600.476318359375,1895.4371337890625,0.0,3867.921875,0.920727789402008,1.0,0.0,3.0,1.0,0.0
18109980,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8406040072441101,0.4665853083133697,0.4236941337585449,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.97267484664917,0.7134547829627991,0.6770167946815491,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8846120238304138,0.547404408454895,0.3846591114997864,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8153025507926941,0.4226853847503662,0.4046309888362884,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849697828292847,0.2472672760486602,1.136777400970459,284.90106201171875,284.95001220703125,301.0762939453125,292.43707275390625,298.2741394042969,297.23980712890625,284.90234375,1.0,0.6999436020851135,0.3593319952487945,0.3593319952487945,1.0,1.0,-3.635467529296875,0.9790252447128296,2.656442403793335,0.1319178789854049,0.865354597568512,0.865354597568512,0.0,242.9728240966797,250.0,61223.70703125,0.0,4249.65771484375,1.0,278.8569641113281,282.8995056152344,295.4613952636719,299.4223327636719,293.1499938964844,293.1499938964844,279.1499938964844,38709.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590476155281068,1.0,0.0,0.0,3.618142127990722,3.618166208267212,8.735032110962493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.537109375,0.0,1518.1087646484375,1895.4371337890625,0.0,3944.091552734375,0.9002751708030701,1.0,0.0,3.0,1.0,0.0
18110040,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8406040072441101,0.4665853083133697,0.4236941337585449,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.97267484664917,0.7134547829627991,0.6770167946815491,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8846120238304138,0.547404408454895,0.3846591114997864,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8153025507926941,0.4226853847503662,0.4046309888362884,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849697828292847,0.2472672760486602,1.136777400970459,284.90106201171875,284.95001220703125,301.0762939453125,292.43707275390625,298.2741394042969,297.23980712890625,284.90234375,1.0,0.6999436020851135,0.3593319952487945,0.3593319952487945,1.0,1.0,-3.635467529296875,0.9790252447128296,2.656442403793335,0.1319178789854049,0.865354597568512,0.865354597568512,0.0,242.9728240966797,250.0,61223.70703125,0.0,4249.65771484375,1.0,278.8569641113281,282.8995056152344,295.4613952636719,299.4223327636719,293.1499938964844,293.1499938964844,279.1499938964844,38709.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590476155281068,1.0,0.0,0.0,3.618142127990722,3.618166208267212,8.735032110962493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.537109375,0.0,1518.1087646484375,1895.4371337890625,0.0,3944.091552734375,0.9002751708030701,1.0,0.0,3.0,1.0,0.0
18110100,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8389636874198914,0.4663459658622741,0.4232526123523712,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9710094332695008,0.7135744690895081,0.6768891215324402,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.884047269821167,0.5494619607925415,0.3859272599220276,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8140279650688171,0.4229324460029602,0.4047400951385498,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6837319731712341,0.2473415583372116,1.1368699073791504,285.01318359375,284.95001220703125,301.07501220703125,292.43035888671875,298.2740783691406,297.241455078125,285.0142517089844,1.0,0.700876772403717,0.3590325117111206,0.3590325117111206,1.0,1.0,-3.63654351234436,0.9784114956855774,2.658132076263428,0.1309089064598083,0.9432717561721802,0.9432717561721802,0.0,244.57418823242188,250.0,60404.09765625,0.0,4262.51318359375,1.0,279.1008605957031,283.0339660644531,295.4021911621094,299.2062072753906,293.1499938964844,293.1499938964844,279.1499938964844,34237.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533814191818236,1.0,0.0,0.0,3.6648433208465576,3.664867162704468,8.961983439803589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.4521484375,0.0,1536.50537109375,1895.4371337890625,0.0,3893.373046875,0.908865213394165,1.0,0.0,3.0,1.0,0.0
18110160,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8380357623100281,0.4662421941757202,0.4231950044631958,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9700820446014404,0.7138711810112,0.6771841049194336,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8842253684997559,0.5516500473022461,0.3874649107456207,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8133818507194519,0.4233119189739227,0.4051114618778229,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6830930113792419,0.2475209236145019,1.1377348899841309,285.0043029785156,284.95001220703125,301.07342529296875,292.4236145019531,298.2751159667969,297.24468994140625,285.0032043457031,1.0,0.7019409537315369,0.3587187826633453,0.3587187826633453,1.0,1.0,-3.640164375305176,0.978551983833313,2.661612272262573,0.1301153749227523,0.9574236273765564,0.9574236273765564,0.0,245.7838592529297,253.0,60530.01171875,0.0,4279.7978515625,1.0,279.14312744140625,283.0256652832031,295.4033203125,299.2508239746094,293.1499938964844,293.1499938964844,278.8500061035156,33485.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515223503112792,1.0,0.0,0.0,3.7277579307556152,3.727782487869263,9.272326337850244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.53125,0.0,1602.1964111328125,1895.4371337890625,0.0,3876.66650390625,0.9208518862724304,1.0,0.0,3.0,1.0,0.0
18110220,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8347384333610535,0.4647526741027832,0.4222733378410339,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9666415452957152,0.7131069898605347,0.6769325733184814,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8830465078353882,0.5548889636993408,0.3899950981140136,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8108158111572266,0.423245221376419,0.4053872525691986,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.680691123008728,0.2473688721656799,1.1383183002471924,284.90093994140625,284.95001220703125,301.0694274902344,292.4100341796875,298.26861572265625,297.2400207519531,284.90203857421875,1.0,0.7038877606391907,0.3580913543701172,0.3580913543701172,1.0,1.0,-3.642841100692749,0.977379024028778,2.665462017059326,0.1283490359783172,0.8653724789619446,0.8653724789619446,0.0,249.13482666015625,256.0,61231.91015625,0.0,4307.88037109375,1.0,278.8573913574219,282.8990478515625,295.4341125488281,299.395263671875,293.1499938964844,293.1499938964844,279.1499938964844,38629.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600470662117004,1.0,0.0,0.0,3.6194827556610094,3.6195068359375,8.741507144804928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.0595703125,0.0,1518.9921875,1895.4371337890625,0.0,3953.00537109375,0.9005032777786255,1.0,0.0,3.0,1.0,0.0
18110280,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8347384333610535,0.4647526741027832,0.4222733378410339,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9666415452957152,0.7131069898605347,0.6769325733184814,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8830465078353882,0.5548889636993408,0.3899950981140136,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8108158111572266,0.423245221376419,0.4053872525691986,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.680691123008728,0.2473688721656799,1.1383183002471924,284.90093994140625,284.95001220703125,301.0694274902344,292.4100341796875,298.26861572265625,297.2400207519531,284.90203857421875,1.0,0.7038877606391907,0.3580913543701172,0.3580913543701172,1.0,1.0,-3.642841100692749,0.977379024028778,2.665462017059326,0.1283490359783172,0.8653724789619446,0.8653724789619446,0.0,249.13482666015625,256.0,61231.91015625,0.0,4307.88037109375,1.0,278.8573913574219,282.8990478515625,295.4341125488281,299.395263671875,293.1499938964844,293.1499938964844,279.1499938964844,38629.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600470662117004,1.0,0.0,0.0,3.6194827556610094,3.6195068359375,8.741507144804928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.0595703125,0.0,1518.9921875,1895.4371337890625,0.0,3953.00537109375,0.9005032777786255,1.0,0.0,3.0,1.0,0.0
18110340,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8323389887809753,0.4644008874893188,0.4217782616615295,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9640690684318542,0.7134389877319336,0.6770337820053101,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8828042149543762,0.5591776967048645,0.3928357660770416,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8089690804481506,0.4238469302654266,0.4058498740196228,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6789386868476868,0.2476102709770202,1.1392329931259155,285.0041198730469,284.95001220703125,301.0643005371094,292.3963623046875,298.2690124511719,297.2450256347656,285.0033874511719,1.0,0.7058348655700684,0.3574639558792114,0.3574639558792114,1.0,1.0,-3.647432565689087,0.9768139719963074,2.6706185340881348,0.1264848411083221,0.9573326110839844,0.9573326110839844,0.0,251.88739013671875,259.0,60527.57421875,0.0,4337.4990234375,1.0,279.1421203613281,283.0257873535156,295.3768920898437,299.2237854003906,293.1499938964844,293.1499938964844,278.8500061035156,33551.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525910019874572,1.0,0.0,0.0,3.7259716987609854,3.725996017456055,9.2634417114823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.6640625,0.0,1600.6417236328125,1895.4371337890625,0.0,3886.27392578125,0.9207594990730286,1.0,0.0,3.0,1.0,0.0
18110400,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8323389887809753,0.4644008874893188,0.4217782616615295,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9640690684318542,0.7134389877319336,0.6770337820053101,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8828042149543762,0.5591776967048645,0.3928357660770416,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8089690804481506,0.4238469302654266,0.4058498740196228,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6789386868476868,0.2476102709770202,1.1392329931259155,285.0041198730469,284.95001220703125,301.0643005371094,292.3963623046875,298.2690124511719,297.2450256347656,285.0033874511719,1.0,0.7058348655700684,0.3574639558792114,0.3574639558792114,1.0,1.0,-3.647432565689087,0.9768139719963074,2.6706185340881348,0.1264848411083221,0.9573326110839844,0.9573326110839844,0.0,251.88739013671875,259.0,60527.57421875,0.0,4337.4990234375,1.0,279.1421203613281,283.0257873535156,295.3768920898437,299.2237854003906,293.1499938964844,293.1499938964844,278.8500061035156,33551.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525910019874572,1.0,0.0,0.0,3.7259716987609854,3.725996017456055,9.2634417114823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.6640625,0.0,1600.6417236328125,1895.4371337890625,0.0,3886.27392578125,0.9207594990730286,1.0,0.0,3.0,1.0,0.0
18110460,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8291788101196289,0.4629067480564117,0.420846939086914,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9605864882469176,0.7125868797302246,0.6766959428787231,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8817337155342102,0.5624454617500305,0.3953844308853149,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8064196705818176,0.4237521588802337,0.406097412109375,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6766378283500671,0.247442752122879,1.1397438049316406,284.9009094238281,284.95001220703125,301.0580139160156,292.382568359375,298.261962890625,297.24041748046875,284.9021301269531,1.0,0.7077382802963257,0.3568350672721863,0.3568350672721863,1.0,1.0,-3.649894952774048,0.9755612015724182,2.6743338108062744,0.1246906295418739,0.8651854395866394,0.8651854395866394,0.0,255.22218322753903,262.0,61218.03515625,0.0,4364.9912109375,1.0,278.8569641113281,282.8992614746094,295.40692138671875,299.3670654296875,293.1499938964844,293.1499938964844,279.1499938964844,38719.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610881805419922,1.0,0.0,0.0,3.6180171966552734,3.618041276931762,8.73442900228838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.0400390625,0.0,1518.044189453125,1895.4371337890625,0.0,3962.27978515625,0.9002497792243958,1.0,0.0,3.0,1.0,0.0
18110520,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8291788101196289,0.4629067480564117,0.420846939086914,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9605864882469176,0.7125868797302246,0.6766959428787231,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8817337155342102,0.5624454617500305,0.3953844308853149,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8064196705818176,0.4237521588802337,0.406097412109375,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6766378283500671,0.247442752122879,1.1397438049316406,284.9009094238281,284.95001220703125,301.0580139160156,292.382568359375,298.261962890625,297.24041748046875,284.9021301269531,1.0,0.7077382802963257,0.3568350672721863,0.3568350672721863,1.0,1.0,-3.649894952774048,0.9755612015724182,2.6743338108062744,0.1246906295418739,0.8651854395866394,0.8651854395866394,0.0,255.22218322753903,262.0,61218.03515625,0.0,4364.9912109375,1.0,278.8569641113281,282.8992614746094,295.40692138671875,299.3670654296875,293.1499938964844,293.1499938964844,279.1499938964844,38719.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610881805419922,1.0,0.0,0.0,3.6180171966552734,3.618041276931762,8.73442900228838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.0400390625,0.0,1518.044189453125,1895.4371337890625,0.0,3962.27978515625,0.9002497792243958,1.0,0.0,3.0,1.0,0.0
18110580,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8268718123435974,0.4625501036643982,0.4203443229198456,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9579796195030212,0.7128333449363708,0.6767134070396423,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8815681338310242,0.5667794346809387,0.3982512652873993,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8045778274536133,0.4243286550045013,0.4065334796905517,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6749555468559265,0.2476697415113449,1.1405854225158691,285.0038452148437,284.95001220703125,301.0505676269531,292.36871337890625,298.2618103027344,297.2455139160156,285.00311279296875,1.0,0.709647536277771,0.3562061786651611,0.3562061786651611,1.0,1.0,-3.654287815093994,0.9749194979667664,2.679368495941162,0.1227987632155418,0.9568495154380798,0.9568495154380798,0.0,257.96453857421875,265.0,60513.87890625,0.0,4394.12646484375,1.0,279.1421203613281,283.0257568359375,295.3490905761719,299.1948547363281,293.1499938964844,293.1499938964844,278.8500061035156,33563.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535739421844482,1.0,0.0,0.0,3.725130558013916,3.725154876708984,9.2592603095909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.94140625,0.0,1599.76513671875,1895.4371337890625,0.0,3895.101318359375,0.9205799698829652,1.0,0.0,3.0,1.0,0.0
18110640,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8268718123435974,0.4625501036643982,0.4203443229198456,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9579796195030212,0.7128333449363708,0.6767134070396423,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8815681338310242,0.5667794346809387,0.3982512652873993,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8045778274536133,0.4243286550045013,0.4065334796905517,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6749555468559265,0.2476697415113449,1.1405854225158691,285.0038452148437,284.95001220703125,301.0505676269531,292.36871337890625,298.2618103027344,297.2455139160156,285.00311279296875,1.0,0.709647536277771,0.3562061786651611,0.3562061786651611,1.0,1.0,-3.654287815093994,0.9749194979667664,2.679368495941162,0.1227987632155418,0.9568495154380798,0.9568495154380798,0.0,257.96453857421875,265.0,60513.87890625,0.0,4394.12646484375,1.0,279.1421203613281,283.0257568359375,295.3490905761719,299.1948547363281,293.1499938964844,293.1499938964844,278.8500061035156,33563.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535739421844482,1.0,0.0,0.0,3.725130558013916,3.725154876708984,9.2592603095909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.94140625,0.0,1599.76513671875,1895.4371337890625,0.0,3895.101318359375,0.9205799698829652,1.0,0.0,3.0,1.0,0.0
18110700,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8256753087043762,0.4618736803531647,0.4200800657272339,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9566218852996826,0.71246737241745,0.6767373085021973,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8814331889152527,0.5684924125671387,0.3996807932853699,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8036401271820068,0.4243408739566803,0.4067870676517486,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6741284728050232,0.2476358264684677,1.141224384307861,284.8797912597656,284.95001220703125,301.0464172363281,292.3617858886719,298.2586669921875,297.2440490722656,284.8782958984375,1.0,0.7106576561927795,0.3558917343616485,0.3558917343616485,1.0,1.0,-3.6568005084991455,0.9746884107589722,2.682111978530884,0.1220272034406662,0.8713012337684631,0.8713012337684631,0.0,259.4254455566406,265.0,61436.99609375,0.0,4410.1318359375,1.0,278.8961486816406,282.87664794921875,295.39556884765625,299.40496826171875,293.1499938964844,293.1499938964844,278.8500061035156,37551.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598292708396912,1.0,0.0,0.0,3.693928718566896,3.693953514099121,9.104798550652048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.60546875,0.0,1594.3447265625,1895.4371337890625,0.0,3951.06396484375,0.9142189025878906,1.0,0.0,3.0,1.0,0.0
18110760,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8238212466239929,0.4610569775104522,0.4194129109382629,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.954468309879303,0.7118988633155823,0.6762979626655579,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8805983066558838,0.5700802803039551,0.4008243978023529,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.802070140838623,0.4242090582847595,0.4067576825618744,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6727501153945923,0.2474887520074844,1.141035556793213,284.9009704589844,284.95001220703125,301.0419921875,292.3548278808594,298.2542419433594,297.24102783203125,284.90234375,1.0,0.7115172147750854,0.3555886745452881,0.3555886745452881,1.0,1.0,-3.656585216522217,0.9736416339874268,2.68294358253479,0.1210255771875381,0.864881157875061,0.864881157875061,0.0,261.2897033691406,268.0,61197.06640625,0.0,4421.19140625,1.0,278.8570556640625,282.8998718261719,295.37908935546875,299.3377990722656,293.1499938964844,293.1499938964844,279.1499938964844,38738.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620345234870912,1.0,0.0,0.0,3.616196870803833,3.616220951080322,8.725642146600876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.841796875,0.0,1516.1859130859375,1895.4371337890625,0.0,3970.700927734375,0.8999242782592773,1.0,0.0,3.0,1.0,0.0
18110820,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8215808868408203,0.4606931805610657,0.4189055263996124,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9518337845802308,0.7120590806007385,0.676236093044281,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8805000185966492,0.5744572877883911,0.4037190079689026,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8002826571464539,0.4247597157955169,0.4071698784828186,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6711335182189941,0.2477021813392639,1.1418169736862185,285.0035705566406,284.95001220703125,301.03228759765625,292.3409118652344,298.2536315917969,297.2461853027344,285.0028686523437,1.0,0.7133954167366028,0.3549825847148895,0.3549825847148895,1.0,1.0,-3.6608095169067374,0.9730111956596376,2.687798261642456,0.1191945672035217,0.9562434554100036,0.9562434554100036,0.0,264.0286560058594,271.0,60492.33984375,0.0,4449.955078125,1.0,279.14208984375,283.02593994140625,295.3211669921875,299.1653137207031,293.1499938964844,293.1499938964844,278.8500061035156,33570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954501748085022,1.0,0.0,0.0,3.723613977432251,3.7236382961273193,9.251722303815768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.2060546875,0.0,1598.073486328125,1895.4371337890625,0.0,3903.42529296875,0.9202438592910768,1.0,0.0,3.0,1.0,0.0
18110880,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8215808868408203,0.4606931805610657,0.4189055263996124,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9518337845802308,0.7120590806007385,0.676236093044281,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8805000185966492,0.5744572877883911,0.4037190079689026,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8002826571464539,0.4247597157955169,0.4071698784828186,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6711335182189941,0.2477021813392639,1.1418169736862185,285.0035705566406,284.95001220703125,301.03228759765625,292.3409118652344,298.2536315917969,297.2461853027344,285.0028686523437,1.0,0.7133954167366028,0.3549825847148895,0.3549825847148895,1.0,1.0,-3.6608095169067374,0.9730111956596376,2.687798261642456,0.1191945672035217,0.9562434554100036,0.9562434554100036,0.0,264.0286560058594,271.0,60492.33984375,0.0,4449.955078125,1.0,279.14208984375,283.02593994140625,295.3211669921875,299.1653137207031,293.1499938964844,293.1499938964844,278.8500061035156,33570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954501748085022,1.0,0.0,0.0,3.723613977432251,3.7236382961273193,9.251722303815768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.2060546875,0.0,1598.073486328125,1895.4371337890625,0.0,3903.42529296875,0.9202438592910768,1.0,0.0,3.0,1.0,0.0
18110940,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8185871839523315,0.4591991007328033,0.4179640412330627,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9482853412628174,0.7110411524772644,0.6757338643074036,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8796020746231079,0.577789306640625,0.4063093066215515,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7978392243385315,0.4246133863925934,0.4073647260665893,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6690040826797485,0.2475073486566543,1.142195463180542,284.9014892578125,284.95001220703125,301.0214233398437,292.3269958496094,298.2455444335937,297.2417297363281,284.9023742675781,1.0,0.7152326107025146,0.3543765246868133,0.3543765246868133,1.0,1.0,-3.662889003753662,0.9716974496841432,2.6911916732788086,0.1174464672803878,0.8646910786628723,0.8646910786628723,0.0,267.35955810546875,274.0,61182.140625,0.0,4476.53466796875,1.0,278.8577575683594,282.9004211425781,295.3504943847656,299.3074645996094,293.1499938964844,293.1499938964844,279.1499938964844,38594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629055261611938,1.0,0.0,0.0,3.616093873977661,3.6161179542541504,8.725145335120033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.2421875,0.0,1515.004638671875,1895.4371337890625,0.0,3978.443603515625,0.8998108506202698,1.0,0.0,3.0,1.0,0.0
18111000,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8185871839523315,0.4591991007328033,0.4179640412330627,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9482853412628174,0.7110411524772644,0.6757338643074036,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8796020746231079,0.577789306640625,0.4063093066215515,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7978392243385315,0.4246133863925934,0.4073647260665893,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6690040826797485,0.2475073486566543,1.142195463180542,284.9014892578125,284.95001220703125,301.0214233398437,292.3269958496094,298.2455444335937,297.2417297363281,284.9023742675781,1.0,0.7152326107025146,0.3543765246868133,0.3543765246868133,1.0,1.0,-3.662889003753662,0.9716974496841432,2.6911916732788086,0.1174464672803878,0.8646910786628723,0.8646910786628723,0.0,267.35955810546875,274.0,61182.140625,0.0,4476.53466796875,1.0,278.8577575683594,282.9004211425781,295.3504943847656,299.3074645996094,293.1499938964844,293.1499938964844,279.1499938964844,38594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629055261611938,1.0,0.0,0.0,3.616093873977661,3.6161179542541504,8.725145335120033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.2421875,0.0,1515.004638671875,1895.4371337890625,0.0,3978.443603515625,0.8998108506202698,1.0,0.0,3.0,1.0,0.0
18111060,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8164002895355225,0.4588286876678467,0.4174601137638092,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9456493854522704,0.7111169099807739,0.6756018400192261,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8795789480209351,0.5822094082832336,0.4092375040054321,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7961175441741943,0.4251383543014526,0.4077573716640472,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6674597263336182,0.2477085143327713,1.1429321765899658,285.00341796875,284.95001220703125,301.0094299316406,292.3130798339844,298.2445068359375,297.2469482421875,285.0027160644531,1.0,0.7170830368995667,0.3538050353527069,0.3538050353527069,1.0,1.0,-3.6669962406158447,0.971129834651947,2.695866584777832,0.1157235950231552,0.955498218536377,0.955498218536377,0.0,270.0882568359375,277.0,60463.91796875,0.0,4505.01708984375,1.0,279.1421203613281,283.0263671875,295.293212890625,299.1352233886719,293.1499938964844,293.1499938964844,278.8500061035156,33574.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553804397583008,1.0,0.0,0.0,3.721461534500122,3.7214858531951904,9.241029488293862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.640625,0.0,1595.630859375,1895.4371337890625,0.0,3911.30126953125,0.9197570085525512,1.0,0.0,3.0,1.0,0.0
18111120,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8164002895355225,0.4588286876678467,0.4174601137638092,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9456493854522704,0.7111169099807739,0.6756018400192261,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8795789480209351,0.5822094082832336,0.4092375040054321,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7961175441741943,0.4251383543014526,0.4077573716640472,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6674597263336182,0.2477085143327713,1.1429321765899658,285.00341796875,284.95001220703125,301.0094299316406,292.3130798339844,298.2445068359375,297.2469482421875,285.0027160644531,1.0,0.7170830368995667,0.3538050353527069,0.3538050353527069,1.0,1.0,-3.6669962406158447,0.971129834651947,2.695866584777832,0.1157235950231552,0.955498218536377,0.955498218536377,0.0,270.0882568359375,277.0,60463.91796875,0.0,4505.01708984375,1.0,279.1421203613281,283.0263671875,295.293212890625,299.1352233886719,293.1499938964844,293.1499938964844,278.8500061035156,33574.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553804397583008,1.0,0.0,0.0,3.721461534500122,3.7214858531951904,9.241029488293862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.640625,0.0,1595.630859375,1895.4371337890625,0.0,3911.30126953125,0.9197570085525512,1.0,0.0,3.0,1.0,0.0
18111180,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8134400248527527,0.4573336243629455,0.4165163934230804,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.942096471786499,0.7100178003311157,0.6750227808952332,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8787597417831421,0.5855720639228821,0.411850243806839,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7937471270561218,0.4249660074710846,0.4079279005527496,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.665413498878479,0.2475018203258514,1.1432583332061768,284.901611328125,284.95001220703125,300.99627685546875,292.2991943359375,298.2359619140625,297.2425537109375,284.9024963378906,1.0,0.7188915014266968,0.3532335758209228,0.3532335758209228,1.0,1.0,-3.668915748596192,0.9698713421821594,2.6990442276000977,0.1140866801142692,0.8641454577445984,0.8641454577445984,0.0,273.4179992675781,280.0,61150.48828125,0.0,4531.2158203125,1.0,278.8577575683594,282.90118408203125,295.3226318359375,299.2772827148437,293.1499938964844,293.1499938964844,279.1499938964844,38599.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637708067893982,1.0,0.0,0.0,3.613542079925537,3.6135661602020255,8.712835324331536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.1142578125,0.0,1512.2374267578125,1895.4371337890625,0.0,3986.127197265625,0.8992481827735901,1.0,0.0,3.0,1.0,0.0
