time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8134400248527527,0.4573336243629455,0.4165163934230804,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.942096471786499,0.7100178003311157,0.6750227808952332,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8787597417831421,0.5855720639228821,0.411850243806839,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7937471270561218,0.4249660074710846,0.4079279005527496,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.665413498878479,0.2475018203258514,1.1432583332061768,284.901611328125,284.95001220703125,300.99627685546875,292.2991943359375,298.2359619140625,297.2425537109375,284.9024963378906,1.0,0.7188915014266968,0.3532335758209228,0.3532335758209228,1.0,1.0,-3.668915748596192,0.9698713421821594,2.6990442276000977,0.1140866801142692,0.8641454577445984,0.8641454577445984,0.0,273.4179992675781,280.0,61150.48828125,0.0,4531.2158203125,1.0,278.8577575683594,282.90118408203125,295.3226318359375,299.2772827148437,293.1499938964844,293.1499938964844,279.1499938964844,38599.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637708067893982,1.0,0.0,0.0,3.613542079925537,3.6135661602020255,8.712835324331536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.1142578125,0.0,1512.2374267578125,1895.4371337890625,0.0,3986.127197265625,0.8992481827735901,1.0,0.0,3.0,1.0,0.0
18111300,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8120457530021667,0.4570794701576233,0.4160746932029724,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9404067993164062,0.7099279761314392,0.674709677696228,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8784594535827637,0.5877392292022705,0.4131866991519928,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.792626142501831,0.4251495003700256,0.4079804420471191,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6644244194030762,0.2475434392690658,1.143211007118225,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.234619140625,297.24444580078125,285.013427734375,1.0,0.7197346091270447,0.3529478311538696,0.3529478311538696,1.0,1.0,-3.669614315032959,0.9691668748855592,2.700447559356689,0.1131011247634887,0.9410725235939026,0.9410725235939026,0.0,274.9705810546875,280.0,60311.2890625,0.0,4542.9091796875,1.0,279.100830078125,283.03497314453125,295.263671875,299.0608215332031,293.1499938964844,293.1499938964844,279.1499938964844,34260.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580942988395692,1.0,0.0,0.0,3.658335685729981,3.65835952758789,8.930184094424476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.5986328125,0.0,1529.415771484375,1895.4371337890625,0.0,3935.580322265625,0.9074307084083556,1.0,0.0,3.0,1.0,0.0
18111360,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8112530708312988,0.4569559693336487,0.4160006642341614,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9394428730010986,0.7100089192390442,0.6748059391975403,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8787803649902344,0.590034008026123,0.4148004651069641,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7920656204223633,0.4254636466503143,0.4082913994789123,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6639197468757629,0.2476904392242431,1.143930196762085,285.00311279296875,284.95001220703125,300.98199462890625,292.285400390625,298.234375,297.2478332519531,285.0020446777344,1.0,0.7207123637199402,0.3526653945446014,0.3526653945446014,1.0,1.0,-3.67281985282898,0.9692460298538208,2.703573942184448,0.1123714223504066,0.9545802474021912,0.9545802474021912,0.0,276.15313720703125,283.0,60430.046875,0.0,4559.2744140625,1.0,279.1430969238281,283.0265197753906,295.2645263671875,299.1044006347656,293.1499938964844,293.1499938964844,278.8500061035156,33517.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956173062324524,1.0,0.0,0.0,3.72071385383606,3.720738172531128,9.237316476173874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.087890625,0.0,1594.3385009765625,1895.4371337890625,0.0,3918.39990234375,0.919282853603363,1.0,0.0,3.0,1.0,0.0
18111420,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8083043098449707,0.4554603099822998,0.4150653183460235,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9359264969825744,0.708831250667572,0.6741626262664795,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8780516982078552,0.5934259295463562,0.4174425601959228,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7897807359695435,0.4252658188343048,0.4084437489509582,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6619662046432495,0.2474735826253891,1.1442246437072754,284.9010314941406,284.95001220703125,300.9665832519531,292.27166748046875,298.2253112792969,297.24346923828125,284.902099609375,1.0,0.722495436668396,0.3521005809307098,0.3521005809307098,1.0,1.0,-3.674647569656372,0.9679740071296692,2.706673622131348,0.1107700914144516,0.8631201386451721,0.8631201386451721,0.0,279.4705810546875,286.0,61110.4375,0.0,4585.20751953125,1.0,278.8574523925781,282.9015808105469,295.2952880859375,299.24737548828125,293.1499938964844,293.1499938964844,279.1499938964844,38671.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964610993862152,1.0,0.0,0.0,3.6101040840148926,3.610128164291382,8.696264330865233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.955078125,0.0,1509.0068359375,1895.4371337890625,0.0,3993.58056640625,0.8984509706497192,1.0,0.0,3.0,1.0,0.0
18111480,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8083043098449707,0.4554603099822998,0.4150653183460235,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9359264969825744,0.708831250667572,0.6741626262664795,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8780516982078552,0.5934259295463562,0.4174425601959228,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7897807359695435,0.4252658188343048,0.4084437489509582,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6619662046432495,0.2474735826253891,1.1442246437072754,284.9010314941406,284.95001220703125,300.9665832519531,292.27166748046875,298.2253112792969,297.24346923828125,284.902099609375,1.0,0.722495436668396,0.3521005809307098,0.3521005809307098,1.0,1.0,-3.674647569656372,0.9679740071296692,2.706673622131348,0.1107700914144516,0.8631201386451721,0.8631201386451721,0.0,279.4705810546875,286.0,61110.4375,0.0,4585.20751953125,1.0,278.8574523925781,282.9015808105469,295.2952880859375,299.24737548828125,293.1499938964844,293.1499938964844,279.1499938964844,38671.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964610993862152,1.0,0.0,0.0,3.6101040840148926,3.610128164291382,8.696264330865233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.955078125,0.0,1509.0068359375,1895.4371337890625,0.0,3993.58056640625,0.8984509706497192,1.0,0.0,3.0,1.0,0.0
18111540,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8061037659645081,0.4550735354423523,0.4145481884479522,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9332920908927916,0.7087388038635254,0.6738740801811218,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8781291246414185,0.5979264378547668,0.4204213619232178,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7881529331207275,0.4257359206676483,0.4087848961353302,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6605342626571655,0.247651144862175,1.1448557376861572,285.0029296875,284.95001220703125,300.95001220703125,292.2580261230469,298.2231750488281,297.248779296875,285.0022277832031,1.0,0.7242904305458069,0.3515357673168182,0.3515357673168182,1.0,1.0,-3.678422689437866,0.9673117399215698,2.711110830307007,0.1090770065784454,0.9537498354911804,0.9537498354911804,0.0,282.2017822265625,289.0,60393.91015625,0.0,4612.974609375,1.0,279.1420593261719,283.02752685546875,295.2378845214844,299.0747985839844,293.1499938964844,293.1499938964844,278.8500061035156,33577.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570223689079284,1.0,0.0,0.0,3.7159833908081055,3.716007709503174,9.213842986355304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.7900390625,0.0,1589.3724365234375,1895.4371337890625,0.0,3925.998779296875,0.9185315370559692,1.0,0.0,3.0,1.0,0.0
18111600,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8061037659645081,0.4550735354423523,0.4145481884479522,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9332920908927916,0.7087388038635254,0.6738740801811218,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8781291246414185,0.5979264378547668,0.4204213619232178,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7881529331207275,0.4257359206676483,0.4087848961353302,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6605342626571655,0.247651144862175,1.1448557376861572,285.0029296875,284.95001220703125,300.95001220703125,292.2580261230469,298.2231750488281,297.248779296875,285.0022277832031,1.0,0.7242904305458069,0.3515357673168182,0.3515357673168182,1.0,1.0,-3.678422689437866,0.9673117399215698,2.711110830307007,0.1090770065784454,0.9537498354911804,0.9537498354911804,0.0,282.2017822265625,289.0,60393.91015625,0.0,4612.974609375,1.0,279.1420593261719,283.02752685546875,295.2378845214844,299.0747985839844,293.1499938964844,293.1499938964844,278.8500061035156,33577.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570223689079284,1.0,0.0,0.0,3.7159833908081055,3.716007709503174,9.213842986355304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.7900390625,0.0,1589.3724365234375,1895.4371337890625,0.0,3925.998779296875,0.9185315370559692,1.0,0.0,3.0,1.0,0.0
18111660,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.803112268447876,0.4535751342773437,0.4135980010032654,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9297904372215272,0.7074808478355408,0.6731435656547546,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.877446711063385,0.6013448238372803,0.4230747520923614,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7859171032905579,0.4255092740058899,0.408904105424881,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6586421132087708,0.2474222928285598,1.145082712173462,284.9017944335937,284.95001220703125,300.9326171875,292.2442321777344,298.2135925292969,297.2444152832031,284.90264892578125,1.0,0.7260432839393616,0.3509672284126282,0.3509672284126282,1.0,1.0,-3.680019617080689,0.9659509062767028,2.71406888961792,0.1074576899409294,0.8627956509590149,0.8627956509590149,0.0,285.5309753417969,292.0,61071.9296875,0.0,4638.39599609375,1.0,278.8578186035156,282.9031677246094,295.267578125,299.2166748046875,293.1499938964844,293.1499938964844,279.1499938964844,38610.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653980135917664,1.0,0.0,0.0,3.6071953773498535,3.607219457626343,8.682256407155364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.5458984375,0.0,1505.36767578125,1895.4371337890625,0.0,4000.555908203125,0.8978481292724609,1.0,0.0,3.0,1.0,0.0
18111720,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.803112268447876,0.4535751342773437,0.4135980010032654,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9297904372215272,0.7074808478355408,0.6731435656547546,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.877446711063385,0.6013448238372803,0.4230747520923614,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7859171032905579,0.4255092740058899,0.408904105424881,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6586421132087708,0.2474222928285598,1.145082712173462,284.9017944335937,284.95001220703125,300.9326171875,292.2442321777344,298.2135925292969,297.2444152832031,284.90264892578125,1.0,0.7260432839393616,0.3509672284126282,0.3509672284126282,1.0,1.0,-3.680019617080689,0.9659509062767028,2.71406888961792,0.1074576899409294,0.8627956509590149,0.8627956509590149,0.0,285.5309753417969,292.0,61071.9296875,0.0,4638.39599609375,1.0,278.8578186035156,282.9031677246094,295.267578125,299.2166748046875,293.1499938964844,293.1499938964844,279.1499938964844,38610.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653980135917664,1.0,0.0,0.0,3.6071953773498535,3.607219457626343,8.682256407155364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.5458984375,0.0,1505.36767578125,1895.4371337890625,0.0,4000.555908203125,0.8978481292724609,1.0,0.0,3.0,1.0,0.0
18111780,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8009417653083801,0.4531807899475097,0.4130794107913971,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9271926283836364,0.7073073983192444,0.672784149646759,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8775763511657715,0.605883777141571,0.4260813295841217,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7843397259712219,0.4259518980979919,0.4092217981815338,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6572683453559875,0.24758942425251,1.1456722021102903,285.00262451171875,284.95001220703125,300.9147644042969,292.2301025390625,298.2112121582031,297.2497863769531,285.0018920898437,1.0,0.7278122305870056,0.3503986895084381,0.3503986895084381,1.0,1.0,-3.683663129806519,0.965228796005249,2.718434333801269,0.1057431995868682,0.95261549949646,0.95261549949646,0.0,288.2569274902344,295.0,60350.515625,0.0,4665.84912109375,1.0,279.1420288085937,283.0282592773437,295.2100524902344,299.0440979003906,293.1499938964844,293.1499938964844,278.8500061035156,33582.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957843542098999,1.0,0.0,0.0,3.71260142326355,3.712625503540039,9.197079293699062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.3115234375,0.0,1585.5355224609375,1895.4371337890625,0.0,3933.33984375,0.9177685976028442,1.0,0.0,3.0,1.0,0.0
18111840,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8009417653083801,0.4531807899475097,0.4130794107913971,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9271926283836364,0.7073073983192444,0.672784149646759,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8775763511657715,0.605883777141571,0.4260813295841217,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7843397259712219,0.4259518980979919,0.4092217981815338,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6572683453559875,0.24758942425251,1.1456722021102903,285.00262451171875,284.95001220703125,300.9147644042969,292.2301025390625,298.2112121582031,297.2497863769531,285.0018920898437,1.0,0.7278122305870056,0.3503986895084381,0.3503986895084381,1.0,1.0,-3.683663129806519,0.965228796005249,2.718434333801269,0.1057431995868682,0.95261549949646,0.95261549949646,0.0,288.2569274902344,295.0,60350.515625,0.0,4665.84912109375,1.0,279.1420288085937,283.0282592773437,295.2100524902344,299.0440979003906,293.1499938964844,293.1499938964844,278.8500061035156,33582.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957843542098999,1.0,0.0,0.0,3.71260142326355,3.712625503540039,9.197079293699062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.3115234375,0.0,1585.5355224609375,1895.4371337890625,0.0,3933.33984375,0.9177685976028442,1.0,0.0,3.0,1.0,0.0
18111900,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7998017072677612,0.4524962604045868,0.4128011465072632,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9258434772491456,0.706736147403717,0.6726124882698059,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8775776624679565,0.6076647639274597,0.4275692105293274,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.783530592918396,0.4258952736854553,0.4094114601612091,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6565911173820496,0.2475260496139526,1.1461817026138306,284.8797607421875,284.95001220703125,300.9056701660156,292.222900390625,298.2068786621094,297.24835205078125,284.87841796875,1.0,0.728750467300415,0.3501144349575043,0.3501144349575043,1.0,1.0,-3.685760974884033,0.9649447798728944,2.720816373825073,0.1050546094775199,0.8675717711448669,0.8675717711448669,0.0,289.71923828125,295.0,61259.046875,0.0,4680.98779296875,1.0,278.8964233398437,282.8807067871094,295.2564392089844,299.2531433105469,293.1499938964844,293.1499938964844,278.8500061035156,37636.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96408212184906,1.0,0.0,0.0,3.679512023925781,3.6795365810394287,9.033868195729156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.892578125,0.0,1578.5972900390625,1895.4371337890625,0.0,3988.8896484375,0.9110366702079772,1.0,0.0,3.0,1.0,0.0
18111960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7980321645736694,0.4516803622245788,0.4121330976486206,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9237669706344604,0.7059730887413025,0.6719882488250732,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8769646286964417,0.6093264818191528,0.4287585616111755,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7821765542030334,0.4256986677646637,0.4093200266361236,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.655456006526947,0.2473513484001159,1.1458680629730225,284.9015197753906,284.95001220703125,300.896484375,292.2156066894531,298.2014465332031,297.2454528808594,284.90283203125,1.0,0.729540228843689,0.3498420715332031,0.3498420715332031,1.0,1.0,-3.685152292251587,0.9638656973838806,2.7212867736816406,0.1041485294699668,0.8617051243782043,0.8617051243782043,0.0,291.5779113769531,298.0,61011.015625,0.0,4690.97021484375,1.0,278.8571472167969,282.9045104980469,295.23974609375,299.1853942871094,293.1499938964844,293.1499938964844,279.1499938964844,38772.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662833213806152,1.0,0.0,0.0,3.6012001037597656,3.601223945617676,8.653419740767276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.5859375,0.0,1500.0177001953125,1895.4371337890625,0.0,4008.394287109375,0.8966303467750549,1.0,0.0,3.0,1.0,0.0
18112020,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7959032654762268,0.4512774050235748,0.4116020202636719,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9212053418159484,0.7057185769081116,0.6715481281280518,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8771231770515442,0.6138997077941895,0.4317823052406311,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7806322574615479,0.4261131882667541,0.4096082150936126,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6541253924369812,0.2475079298019409,1.146403670310974,285.00213623046875,284.95001220703125,300.8778076171875,292.2008056640625,298.1989440917969,297.2508239746094,285.0013732910156,1.0,0.7312819361686707,0.3492973148822784,0.3492973148822784,1.0,1.0,-3.688603639602661,0.9631556272506714,2.72544813156128,0.1024875417351722,0.9512928128242492,0.9512928128242492,0.0,294.3111267089844,301.0,60300.44921875,0.0,4718.00927734375,1.0,279.1419982910156,283.02886962890625,295.1808166503906,299.0116577148437,293.1499938964844,293.1499938964844,278.8500061035156,33592.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587008357048036,1.0,0.0,0.0,3.709041357040405,3.7090656757354736,9.179449875773572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.9208984375,0.0,1581.544189453125,1895.4371337890625,0.0,3940.996337890625,0.916911244392395,1.0,0.0,3.0,1.0,0.0
18112080,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7959032654762268,0.4512774050235748,0.4116020202636719,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9212053418159484,0.7057185769081116,0.6715481281280518,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8771231770515442,0.6138997077941895,0.4317823052406311,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7806322574615479,0.4261131882667541,0.4096082150936126,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6541253924369812,0.2475079298019409,1.146403670310974,285.00213623046875,284.95001220703125,300.8778076171875,292.2008056640625,298.1989440917969,297.2508239746094,285.0013732910156,1.0,0.7312819361686707,0.3492973148822784,0.3492973148822784,1.0,1.0,-3.688603639602661,0.9631556272506714,2.72544813156128,0.1024875417351722,0.9512928128242492,0.9512928128242492,0.0,294.3111267089844,301.0,60300.44921875,0.0,4718.00927734375,1.0,279.1419982910156,283.02886962890625,295.1808166503906,299.0116577148437,293.1499938964844,293.1499938964844,278.8500061035156,33592.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587008357048036,1.0,0.0,0.0,3.709041357040405,3.7090656757354736,9.179449875773572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.9208984375,0.0,1581.544189453125,1895.4371337890625,0.0,3940.996337890625,0.916911244392395,1.0,0.0,3.0,1.0,0.0
18112140,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7930534482002258,0.4497760534286499,0.4106450378894806,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9178580045700072,0.7043091058731079,0.6706719398498535,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8765530586242676,0.6173643469810486,0.43446946144104,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7785192131996155,0.4258331060409546,0.409676045179367,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6523723006248474,0.2472597956657409,1.1465425491333008,284.902099609375,284.95001220703125,300.8587646484375,292.1856994628906,298.1890563964844,297.2464904785156,284.9029235839844,1.0,0.7329813838005066,0.3487525582313537,0.3487525582313537,1.0,1.0,-3.689890146255493,0.9617671966552734,2.72812294960022,0.1009107902646064,0.8609985709190369,0.8609985709190369,0.0,297.6389465332031,304.0,60966.73046875,0.0,4742.6484375,1.0,278.8578491210937,282.9058532714844,295.2091979980469,299.1513977050781,293.1499938964844,293.1499938964844,279.1499938964844,38626.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671050906181335,1.0,0.0,0.0,3.598658323287964,3.598682165145874,8.641208637527598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7236328125,0.0,1496.1688232421875,1895.4371337890625,0.0,4015.662353515625,0.8959689140319824,1.0,0.0,3.0,1.0,0.0
18112200,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7930534482002258,0.4497760534286499,0.4106450378894806,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9178580045700072,0.7043091058731079,0.6706719398498535,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8765530586242676,0.6173643469810486,0.43446946144104,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7785192131996155,0.4258331060409546,0.409676045179367,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6523723006248474,0.2472597956657409,1.1465425491333008,284.902099609375,284.95001220703125,300.8587646484375,292.1856994628906,298.1890563964844,297.2464904785156,284.9029235839844,1.0,0.7329813838005066,0.3487525582313537,0.3487525582313537,1.0,1.0,-3.689890146255493,0.9617671966552734,2.72812294960022,0.1009107902646064,0.8609985709190369,0.8609985709190369,0.0,297.6389465332031,304.0,60966.73046875,0.0,4742.6484375,1.0,278.8578491210937,282.9058532714844,295.2091979980469,299.1513977050781,293.1499938964844,293.1499938964844,279.1499938964844,38626.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671050906181335,1.0,0.0,0.0,3.598658323287964,3.598682165145874,8.641208637527598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7236328125,0.0,1496.1688232421875,1895.4371337890625,0.0,4015.662353515625,0.8959689140319824,1.0,0.0,3.0,1.0,0.0
18112260,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7909919023513794,0.4493654072284698,0.410116970539093,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9153853058815002,0.7039763927459717,0.670168399810791,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8767607808113098,0.6219685077667236,0.4375195205211639,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7770276069641113,0.426221489906311,0.4099447727203369,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6510992646217346,0.2474075555801391,1.147050857543945,285.00201416015625,284.95001220703125,300.8393859863281,292.1703186035156,298.1865234375,297.2518920898437,285.00128173828125,1.0,0.7346993684768677,0.3482425212860107,0.3482425212860107,1.0,1.0,-3.693244218826294,0.9611310958862304,2.7321131229400635,0.0993485748767852,0.9500207901000975,0.9500207901000975,0.0,300.3626708984375,307.0,60245.015625,0.0,4769.427734375,1.0,279.1419677734375,283.03009033203125,295.1502990722656,298.97735595703125,293.1499938964844,293.1499938964844,278.8500061035156,33585.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595513343811036,1.0,0.0,0.0,3.704270839691162,3.704295158386232,9.155852467301884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8857421875,0.0,1576.0545654296875,1895.4371337890625,0.0,3948.585205078125,0.9158967137336732,1.0,0.0,3.0,1.0,0.0
18112320,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7909919023513794,0.4493654072284698,0.410116970539093,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9153853058815002,0.7039763927459717,0.670168399810791,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8767607808113098,0.6219685077667236,0.4375195205211639,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7770276069641113,0.426221489906311,0.4099447727203369,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6510992646217346,0.2474075555801391,1.147050857543945,285.00201416015625,284.95001220703125,300.8393859863281,292.1703186035156,298.1865234375,297.2518920898437,285.00128173828125,1.0,0.7346993684768677,0.3482425212860107,0.3482425212860107,1.0,1.0,-3.693244218826294,0.9611310958862304,2.7321131229400635,0.0993485748767852,0.9500207901000975,0.9500207901000975,0.0,300.3626708984375,307.0,60245.015625,0.0,4769.427734375,1.0,279.1419677734375,283.03009033203125,295.1502990722656,298.97735595703125,293.1499938964844,293.1499938964844,278.8500061035156,33585.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595513343811036,1.0,0.0,0.0,3.704270839691162,3.704295158386232,9.155852467301884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8857421875,0.0,1576.0545654296875,1895.4371337890625,0.0,3948.585205078125,0.9158967137336732,1.0,0.0,3.0,1.0,0.0
18112380,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7882152795791626,0.4478631317615509,0.4091573655605316,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9121652841567992,0.7024943828582764,0.6692227125167847,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.876239538192749,0.6254511475563049,0.4402202665805816,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7749740481376648,0.4259163439273834,0.4099887311458587,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6494114398956299,0.2471512556076049,1.1471530199050903,284.90234375,284.95001220703125,300.8196716308594,292.1547241210937,298.1766052246094,297.2475280761719,284.90313720703125,1.0,0.7363738417625427,0.3477324843406677,0.3477324843406677,1.0,1.0,-3.694387197494507,0.9598084092140198,2.734578847885132,0.0978700369596481,0.8600197434425354,0.8600197434425354,0.0,303.6896667480469,310.0,60905.69140625,0.0,4793.697265625,1.0,278.85791015625,282.9074401855469,295.17822265625,299.1164245605469,293.1499938964844,293.1499938964844,279.1499938964844,38628.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679633378982544,1.0,0.0,0.0,3.5937016010284424,3.5937254428863525,8.617421372036915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.154296875,0.0,1490.7957763671875,1895.4371337890625,0.0,4023.24560546875,0.8948706984519958,1.0,0.0,3.0,1.0,0.0
18112440,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7882152795791626,0.4478631317615509,0.4091573655605316,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9121652841567992,0.7024943828582764,0.6692227125167847,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.876239538192749,0.6254511475563049,0.4402202665805816,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7749740481376648,0.4259163439273834,0.4099887311458587,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6494114398956299,0.2471512556076049,1.1471530199050903,284.90234375,284.95001220703125,300.8196716308594,292.1547241210937,298.1766052246094,297.2475280761719,284.90313720703125,1.0,0.7363738417625427,0.3477324843406677,0.3477324843406677,1.0,1.0,-3.694387197494507,0.9598084092140198,2.734578847885132,0.0978700369596481,0.8600197434425354,0.8600197434425354,0.0,303.6896667480469,310.0,60905.69140625,0.0,4793.697265625,1.0,278.85791015625,282.9074401855469,295.17822265625,299.1164245605469,293.1499938964844,293.1499938964844,279.1499938964844,38628.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679633378982544,1.0,0.0,0.0,3.5937016010284424,3.5937254428863525,8.617421372036915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.154296875,0.0,1490.7957763671875,1895.4371337890625,0.0,4023.24560546875,0.8948706984519958,1.0,0.0,3.0,1.0,0.0
18112500,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7869268655776978,0.4475927054882049,0.4087105393409729,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9106646180152892,0.7022079825401306,0.6687330007553101,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8760819435119629,0.6277075409889221,0.4416087567806244,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7740044593811035,0.4260338842868805,0.409981369972229,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6485938429832458,0.2471683770418167,1.1470016241073608,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.1747741699219,297.24957275390625,285.01239013671875,1.0,0.7371533513069153,0.3474774956703186,0.3474774956703186,1.0,1.0,-3.694732666015625,0.95908385515213,2.73564887046814,0.0969637110829353,0.9358813166618348,0.9358813166618348,0.0,305.2353820800781,310.0,60069.25,0.0,4804.4609375,1.0,279.1003723144531,283.0395812988281,295.11822509765625,298.8992614746094,293.1499938964844,293.1499938964844,279.1499938964844,34247.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96229088306427,1.0,0.0,0.0,3.639071941375733,3.639095544815064,8.836384495225502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.603515625,0.0,1507.9703369140625,1895.4371337890625,0.0,3972.980224609375,0.903113067150116,1.0,0.0,3.0,1.0,0.0
18112560,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7861966490745544,0.4474441409111023,0.4086172580718994,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9097821712493896,0.70208340883255,0.668641209602356,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.876468300819397,0.6300826668739319,0.4432825744152069,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.77351313829422,0.426277607679367,0.4102289378643036,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.648176908493042,0.2472893148660659,1.1476112604141235,285.0014953613281,284.95001220703125,300.7996826171875,292.1388854980469,298.1739807128906,297.2529602050781,285.0004577636719,1.0,0.7380656599998474,0.3472257852554321,0.3472257852554321,1.0,1.0,-3.697553157806397,0.9591234922409058,2.7384297847747803,0.0962991639971733,0.948459804058075,0.948459804058075,0.0,306.4205322265625,313.0,60183.68359375,0.0,4820.056640625,1.0,279.1429443359375,283.0307006835937,295.1179504394531,298.9412536621094,293.1499938964844,293.1499938964844,278.8500061035156,33524.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960358500480652,1.0,0.0,0.0,3.7013754844665527,3.701399564743042,9.141544978774618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.919921875,0.0,1572.2984619140625,1895.4371337890625,0.0,3955.78076171875,0.9149275422096252,1.0,0.0,3.0,1.0,0.0
18112620,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7835042476654053,0.4459409415721893,0.4076619148254394,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9067392945289612,0.7005307078361511,0.6676344871520996,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8760018348693848,0.6335798501968384,0.4460000395774841,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7715255618095398,0.4259480237960815,0.4102533757686615,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6465572714805603,0.2470254302024841,1.1476880311965942,284.902587890625,284.95001220703125,300.7794494628906,292.1228332519531,298.1639404296875,297.24859619140625,284.90338134765625,1.0,0.7397167086601257,0.3467223942279815,0.3467223942279815,1.0,1.0,-3.698594331741333,0.9577877521514891,2.740806579589844,0.0948335900902748,0.8589527606964111,0.8589527606964111,0.0,309.7391967773437,316.0,60838.7265625,0.0,4844.0224609375,1.0,278.85797119140625,282.9091796875,295.1463623046875,299.0801086425781,293.1499938964844,293.1499938964844,279.1499938964844,38633.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968816578388214,1.0,0.0,0.0,3.5882790088653564,3.5883028507232666,8.591434834670508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.826171875,0.0,1484.9468994140625,1895.4371337890625,0.0,4030.77685546875,0.8936756253242493,1.0,0.0,3.0,1.0,0.0
18112680,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7835042476654053,0.4459409415721893,0.4076619148254394,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9067392945289612,0.7005307078361511,0.6676344871520996,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8760018348693848,0.6335798501968384,0.4460000395774841,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7715255618095398,0.4259480237960815,0.4102533757686615,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6465572714805603,0.2470254302024841,1.1476880311965942,284.902587890625,284.95001220703125,300.7794494628906,292.1228332519531,298.1639404296875,297.24859619140625,284.90338134765625,1.0,0.7397167086601257,0.3467223942279815,0.3467223942279815,1.0,1.0,-3.698594331741333,0.9577877521514891,2.740806579589844,0.0948335900902748,0.8589527606964111,0.8589527606964111,0.0,309.7391967773437,316.0,60838.7265625,0.0,4844.0224609375,1.0,278.85797119140625,282.9091796875,295.1463623046875,299.0801086425781,293.1499938964844,293.1499938964844,279.1499938964844,38633.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968816578388214,1.0,0.0,0.0,3.5882790088653564,3.5883028507232666,8.591434834670508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.826171875,0.0,1484.9468994140625,1895.4371337890625,0.0,4030.77685546875,0.8936756253242493,1.0,0.0,3.0,1.0,0.0
18112740,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7815502285957336,0.4455127120018005,0.4071236848831177,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9045010209083556,0.7000430822372437,0.6669917702674866,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8762693405151367,0.6382339596748352,0.4490834176540375,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7701122760772705,0.4262834191322326,0.4104750156402588,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6453734636306763,0.2471554279327392,1.1481246948242188,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1612243652344,297.2539978027344,285.0004272460937,1.0,0.7413865923881531,0.346219003200531,0.346219003200531,1.0,1.0,-3.7016661167144775,0.9570805430412292,2.7445855140686035,0.0932655856013298,0.9469485878944396,0.9469485878944396,0.0,312.4627685546875,319.0,60118.10546875,0.0,4870.1328125,1.0,279.14190673828125,283.0321044921875,295.0865478515625,298.9052429199219,293.1499938964844,293.1499938964844,278.8500061035156,33591.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612575173377992,1.0,0.0,0.0,3.694636344909668,3.694660425186157,9.108287031267536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.162109375,0.0,1565.16015625,1895.4371337890625,0.0,3963.78759765625,0.9136672019958496,1.0,0.0,3.0,1.0,0.0
18112800,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7815502285957336,0.4455127120018005,0.4071236848831177,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9045010209083556,0.7000430822372437,0.6669917702674866,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8762693405151367,0.6382339596748352,0.4490834176540375,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7701122760772705,0.4262834191322326,0.4104750156402588,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6453734636306763,0.2471554279327392,1.1481246948242188,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1612243652344,297.2539978027344,285.0004272460937,1.0,0.7413865923881531,0.346219003200531,0.346219003200531,1.0,1.0,-3.7016661167144775,0.9570805430412292,2.7445855140686035,0.0932655856013298,0.9469485878944396,0.9469485878944396,0.0,312.4627685546875,319.0,60118.10546875,0.0,4870.1328125,1.0,279.14190673828125,283.0321044921875,295.0865478515625,298.9052429199219,293.1499938964844,293.1499938964844,278.8500061035156,33591.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612575173377992,1.0,0.0,0.0,3.694636344909668,3.694660425186157,9.108287031267536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.162109375,0.0,1565.16015625,1895.4371337890625,0.0,3963.78759765625,0.9136672019958496,1.0,0.0,3.0,1.0,0.0
18112860,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7789180278778076,0.4440082907676697,0.4061574339866638,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9016444087028505,0.6984189748764038,0.6659085750579834,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.875829815864563,0.641743004322052,0.4518034756183624,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7681689858436584,0.4259286820888519,0.4104707241058349,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6438024640083313,0.2468831986188888,1.1481528282165527,284.9028015136719,284.95001220703125,300.73834228515625,292.0902709960937,298.1510925292969,297.2496337890625,284.903564453125,1.0,0.743011474609375,0.3457127809524536,0.3457127809524536,1.0,1.0,-3.702511787414551,0.9556732773780824,2.7468385696411133,0.0917697325348854,0.8577796220779419,0.8577796220779419,0.0,315.78961181640625,322.0,60766.734375,0.0,4893.6240234375,1.0,278.85797119140625,282.9109802246094,295.11376953125,299.0427551269531,293.1499938964844,293.1499938964844,279.1499938964844,38639.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696705341339112,1.0,0.0,0.0,3.582490921020508,3.582514762878418,8.563740721001523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.841796875,0.0,1478.733642578125,1895.4371337890625,0.0,4038.3056640625,0.8923962116241455,1.0,0.0,3.0,1.0,0.0
18112920,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7789180278778076,0.4440082907676697,0.4061574339866638,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9016444087028505,0.6984189748764038,0.6659085750579834,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.875829815864563,0.641743004322052,0.4518034756183624,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7681689858436584,0.4259286820888519,0.4104707241058349,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6438024640083313,0.2468831986188888,1.1481528282165527,284.9028015136719,284.95001220703125,300.73834228515625,292.0902709960937,298.1510925292969,297.2496337890625,284.903564453125,1.0,0.743011474609375,0.3457127809524536,0.3457127809524536,1.0,1.0,-3.702511787414551,0.9556732773780824,2.7468385696411133,0.0917697325348854,0.8577796220779419,0.8577796220779419,0.0,315.78961181640625,322.0,60766.734375,0.0,4893.6240234375,1.0,278.85797119140625,282.9109802246094,295.11376953125,299.0427551269531,293.1499938964844,293.1499938964844,279.1499938964844,38639.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696705341339112,1.0,0.0,0.0,3.582490921020508,3.582514762878418,8.563740721001523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.841796875,0.0,1478.733642578125,1895.4371337890625,0.0,4038.3056640625,0.8923962116241455,1.0,0.0,3.0,1.0,0.0
18112980,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7770185470581055,0.4435720443725586,0.405614972114563,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8995051383972168,0.6978543400764465,0.66519695520401,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.876123309135437,0.6464183330535889,0.4549010396003723,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7667932510375977,0.4262383580207824,0.4106694757938385,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6426593661308289,0.2470049560070037,1.148556113243103,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.1483154296875,297.2550354003906,285.00006103515625,1.0,0.744657576084137,0.3452065587043762,0.3452065587043762,1.0,1.0,-3.705445051193237,0.9549098610877992,2.750535011291504,0.0901778116822242,0.9452873468399048,0.9452873468399048,0.0,318.5122985839844,325.0,60047.0703125,0.0,4919.392578125,1.0,279.1418762207031,283.0333557128906,295.0536193847656,298.8675537109375,293.1499938964844,293.1499938964844,278.8500061035156,33592.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962095022201538,1.0,0.0,0.0,3.6890463829040527,3.689070224761963,9.080745826395288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.916015625,0.0,1558.83544921875,1895.4371337890625,0.0,3971.239013671875,0.912409007549286,1.0,0.0,3.0,1.0,0.0
18113040,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7770185470581055,0.4435720443725586,0.405614972114563,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8995051383972168,0.6978543400764465,0.66519695520401,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.876123309135437,0.6464183330535889,0.4549010396003723,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7667932510375977,0.4262383580207824,0.4106694757938385,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6426593661308289,0.2470049560070037,1.148556113243103,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.1483154296875,297.2550354003906,285.00006103515625,1.0,0.744657576084137,0.3452065587043762,0.3452065587043762,1.0,1.0,-3.705445051193237,0.9549098610877992,2.750535011291504,0.0901778116822242,0.9452873468399048,0.9452873468399048,0.0,318.5122985839844,325.0,60047.0703125,0.0,4919.392578125,1.0,279.1418762207031,283.0333557128906,295.0536193847656,298.8675537109375,293.1499938964844,293.1499938964844,278.8500061035156,33592.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962095022201538,1.0,0.0,0.0,3.6890463829040527,3.689070224761963,9.080745826395288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.916015625,0.0,1558.83544921875,1895.4371337890625,0.0,3971.239013671875,0.912409007549286,1.0,0.0,3.0,1.0,0.0
