time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7760137319564819,0.4428765773773193,0.4053199291229248,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8983874320983887,0.6970931887626648,0.6648424863815308,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8761979937553406,0.6482295393943787,0.456421285867691,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7660826444625854,0.4261139631271362,0.410795509815216,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6420938968658447,0.2469183653593063,1.1489644050598145,284.8800354003906,284.95001220703125,300.70709228515625,292.06549072265625,298.14373779296875,297.25347900390625,284.8789978027344,1.0,0.7455313205718994,0.3449534475803375,0.3449534475803375,1.0,1.0,-3.707143545150757,0.9545912146568298,2.7525522708892822,0.089546799659729,0.8611664772033691,0.8611664772033691,0.0,319.9806823730469,325.0,60926.02734375,0.0,4933.62841796875,1.0,278.8973693847656,282.88873291015625,295.0989685058594,299.0733947753906,293.1499938964844,293.1499938964844,278.8500061035156,37795.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683381915092468,1.0,0.0,0.0,3.652674674987793,3.652698993682861,8.90256785623933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.8759765625,0.0,1549.5885009765625,1895.4371337890625,0.0,4026.554931640625,0.905056893825531,1.0,0.0,3.0,1.0,0.0
18113160,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7744697332382202,0.4420661926269531,0.4046531915664673,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8967159390449524,0.6961590051651001,0.6640531420707703,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8757301568984985,0.6499354839324951,0.4576341807842254,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7649114727973938,0.4258598685264587,0.4106468558311462,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6411486268043518,0.2467260062694549,1.148564338684082,284.9028015136719,284.95001220703125,300.69659423828125,292.05718994140625,298.1381530761719,297.2506408691406,284.9040832519531,1.0,0.7462601065635681,0.344712495803833,0.344712495803833,1.0,1.0,-3.706192970275879,0.953506886959076,2.752686023712158,0.0887115374207496,0.8563908338546753,0.8563908338546753,0.0,321.8309631347656,328.0,60675.48046875,0.0,4942.5810546875,1.0,278.8572998046875,282.9132385253906,295.0814208984375,299.00494384765625,293.1499938964844,293.1499938964844,279.1499938964844,38818.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705452919006348,1.0,0.0,0.0,3.573917388916016,3.5739409923553467,8.522799817001214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.0322265625,0.0,1470.80908203125,1895.4371337890625,0.0,4046.01025390625,0.8906455636024475,1.0,0.0,3.0,1.0,0.0
18113220,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7726122140884399,0.4416217803955078,0.4040984213352203,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8945863246917725,0.6955168843269348,0.6632641553878784,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8760344386100769,0.654629647731781,0.4607373774051666,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7635621428489685,0.4261437952518463,0.4108182787895202,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6400358080863953,0.2468395233154297,1.1489239931106567,285.0003967285156,284.95001220703125,300.6755676269531,292.0404968261719,298.13543701171875,297.25604248046875,284.9996337890625,1.0,0.747881293296814,0.3442306518554687,0.3442306518554687,1.0,1.0,-3.70893931388855,0.952762484550476,2.756176948547364,0.0871792435646057,0.94356369972229,0.94356369972229,0.0,324.5618591308594,331.0,59972.4296875,0.0,4967.91748046875,1.0,279.14178466796875,283.0346069335937,295.0202941894531,298.8292236328125,293.1499938964844,293.1499938964844,278.8500061035156,33591.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629195928573608,1.0,0.0,0.0,3.683204174041748,3.683228015899658,9.05200693068764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.11328125,0.0,1552.24267578125,1895.4371337890625,0.0,3978.568359375,0.91109436750412,1.0,0.0,3.0,1.0,0.0
18113280,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7726122140884399,0.4416217803955078,0.4040984213352203,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8945863246917725,0.6955168843269348,0.6632641553878784,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8760344386100769,0.654629647731781,0.4607373774051666,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7635621428489685,0.4261437952518463,0.4108182787895202,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6400358080863953,0.2468395233154297,1.1489239931106567,285.0003967285156,284.95001220703125,300.6755676269531,292.0404968261719,298.13543701171875,297.25604248046875,284.9996337890625,1.0,0.747881293296814,0.3442306518554687,0.3442306518554687,1.0,1.0,-3.70893931388855,0.952762484550476,2.756176948547364,0.0871792435646057,0.94356369972229,0.94356369972229,0.0,324.5618591308594,331.0,59972.4296875,0.0,4967.91748046875,1.0,279.14178466796875,283.0346069335937,295.0202941894531,298.8292236328125,293.1499938964844,293.1499938964844,278.8500061035156,33591.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629195928573608,1.0,0.0,0.0,3.683204174041748,3.683228015899658,9.05200693068764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.11328125,0.0,1552.24267578125,1895.4371337890625,0.0,3978.568359375,0.91109436750412,1.0,0.0,3.0,1.0,0.0
18113340,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7701243758201599,0.4401163756847381,0.4031263887882232,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8918237090110779,0.693751871585846,0.6620439291000366,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8756626844406128,0.6581552624702454,0.4634696245193481,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7617217898368835,0.4257417321205139,0.410767525434494,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6385666131973267,0.246553286910057,1.1488852500915527,284.9033508300781,284.95001220703125,300.6544494628906,292.0237731933594,298.1252746582031,297.25164794921875,284.9040832519531,1.0,0.7494574785232544,0.3437487781047821,0.3437487781047821,1.0,1.0,-3.70949125289917,0.9513402581214904,2.758151054382324,0.0857352539896965,0.8553144335746765,0.8553144335746765,0.0,327.8874816894531,334.0,60609.04296875,0.0,4990.60791015625,1.0,278.8580627441406,282.9149780273437,295.0472412109375,298.9656677246094,293.1499938964844,293.1499938964844,279.1499938964844,38645.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713191390037536,1.0,0.0,0.0,3.5698037147521973,3.5698275566101074,8.503191679665179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.34423828125,0.0,1465.12548828125,1895.4371337890625,0.0,4052.81884765625,0.889591634273529,1.0,0.0,3.0,1.0,0.0
18113400,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7701243758201599,0.4401163756847381,0.4031263887882232,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8918237090110779,0.693751871585846,0.6620439291000366,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8756626844406128,0.6581552624702454,0.4634696245193481,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7617217898368835,0.4257417321205139,0.410767525434494,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6385666131973267,0.246553286910057,1.1488852500915527,284.9033508300781,284.95001220703125,300.6544494628906,292.0237731933594,298.1252746582031,297.25164794921875,284.9040832519531,1.0,0.7494574785232544,0.3437487781047821,0.3437487781047821,1.0,1.0,-3.70949125289917,0.9513402581214904,2.758151054382324,0.0857352539896965,0.8553144335746765,0.8553144335746765,0.0,327.8874816894531,334.0,60609.04296875,0.0,4990.60791015625,1.0,278.8580627441406,282.9149780273437,295.0472412109375,298.9656677246094,293.1499938964844,293.1499938964844,279.1499938964844,38645.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713191390037536,1.0,0.0,0.0,3.5698037147521973,3.5698275566101074,8.503191679665179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.34423828125,0.0,1465.12548828125,1895.4371337890625,0.0,4052.81884765625,0.889591634273529,1.0,0.0,3.0,1.0,0.0
18113460,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7683313488960266,0.4396631121635437,0.4025746881961822,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8897274136543274,0.6930333375930786,0.6611947417259216,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8759984970092773,0.6628640294075012,0.4665895104408264,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7604162096977234,0.4260006248950958,0.4109216034412384,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6374959945678711,0.2466596662998199,1.1492280960083008,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.12261962890625,297.2570495605469,284.9993591308594,1.0,0.7510571479797363,0.3433003723621368,0.3433003723621368,1.0,1.0,-3.712148427963257,0.9506713151931764,2.761476993560791,0.0843029245734214,0.941829264163971,0.941829264163971,0.0,330.6093444824219,337.0,59894.34375,0.0,5015.67919921875,1.0,279.14178466796875,283.0360717773437,294.9867248535156,298.79034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33587.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637145400047302,1.0,0.0,0.0,3.676992177963257,3.677016019821167,9.021499067785044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8720703125,0.0,1545.2237548828125,1895.4371337890625,0.0,3985.6279296875,0.9096933603286744,1.0,0.0,3.0,1.0,0.0
18113520,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7683313488960266,0.4396631121635437,0.4025746881961822,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8897274136543274,0.6930333375930786,0.6611947417259216,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8759984970092773,0.6628640294075012,0.4665895104408264,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7604162096977234,0.4260006248950958,0.4109216034412384,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6374959945678711,0.2466596662998199,1.1492280960083008,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.12261962890625,297.2570495605469,284.9993591308594,1.0,0.7510571479797363,0.3433003723621368,0.3433003723621368,1.0,1.0,-3.712148427963257,0.9506713151931764,2.761476993560791,0.0843029245734214,0.941829264163971,0.941829264163971,0.0,330.6093444824219,337.0,59894.34375,0.0,5015.67919921875,1.0,279.14178466796875,283.0360717773437,294.9867248535156,298.79034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33587.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637145400047302,1.0,0.0,0.0,3.676992177963257,3.677016019821167,9.021499067785044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8720703125,0.0,1545.2237548828125,1895.4371337890625,0.0,3985.6279296875,0.9096933603286744,1.0,0.0,3.0,1.0,0.0
18113580,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7659143209457397,0.4381568431854248,0.4015995860099792,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8870034217834473,0.6912000775337219,0.6599080562591553,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8756555318832397,0.666393518447876,0.469324916601181,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7586244344711304,0.4255755245685577,0.4108484089374542,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6360719203948975,0.2463672757148742,1.149160385131836,284.9036865234375,284.95001220703125,300.6121520996094,291.9902648925781,298.112548828125,297.25262451171875,284.9044189453125,1.0,0.7526099681854248,0.3428519666194916,0.3428519666194916,1.0,1.0,-3.712558507919312,0.9493141770362854,2.763244390487671,0.0829566866159439,0.8540563583374023,0.8540563583374023,0.0,333.9345397949219,340.0,60525.87109375,0.0,5037.97509765625,1.0,278.8581237792969,282.9170837402344,295.0137023925781,298.926513671875,293.1499938964844,293.1499938964844,279.1499938964844,38645.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972112476825714,1.0,0.0,0.0,3.563107967376709,3.56313157081604,8.471323553749244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.1552734375,0.0,1457.9503173828125,1895.4371337890625,0.0,4059.791748046875,0.8881085515022278,1.0,0.0,3.0,1.0,0.0
18113640,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7659143209457397,0.4381568431854248,0.4015995860099792,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8870034217834473,0.6912000775337219,0.6599080562591553,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8756555318832397,0.666393518447876,0.469324916601181,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7586244344711304,0.4255755245685577,0.4108484089374542,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6360719203948975,0.2463672757148742,1.149160385131836,284.9036865234375,284.95001220703125,300.6121520996094,291.9902648925781,298.112548828125,297.25262451171875,284.9044189453125,1.0,0.7526099681854248,0.3428519666194916,0.3428519666194916,1.0,1.0,-3.712558507919312,0.9493141770362854,2.763244390487671,0.0829566866159439,0.8540563583374023,0.8540563583374023,0.0,333.9345397949219,340.0,60525.87109375,0.0,5037.97509765625,1.0,278.8581237792969,282.9170837402344,295.0137023925781,298.926513671875,293.1499938964844,293.1499938964844,279.1499938964844,38645.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972112476825714,1.0,0.0,0.0,3.563107967376709,3.56313157081604,8.471323553749244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.1552734375,0.0,1457.9503173828125,1895.4371337890625,0.0,4059.791748046875,0.8881085515022278,1.0,0.0,3.0,1.0,0.0
18113700,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7648012638092041,0.4378704726696014,0.4011493623256683,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8857190608978271,0.6907287240028381,0.6592556238174438,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8755863308906555,0.6687009334564209,0.4707406163215637,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7577818632125854,0.4256324172019958,0.4107876718044281,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6353813409805298,0.2463663518428802,1.1489375829696655,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.1107788085937,297.25469970703125,285.0113830566406,1.0,0.753332793712616,0.3426277637481689,0.3426277637481689,1.0,1.0,-3.7125866413116455,0.9485880732536316,2.763998508453369,0.0821229889988899,0.9285733103752136,0.9285733103752136,0.0,335.4726257324219,340.0,59701.625,0.0,5047.82958984375,1.0,279.0996398925781,283.0468444824219,294.9530944824219,298.7096252441406,293.1499938964844,293.1499938964844,279.1499938964844,34206.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664187431335448,1.0,0.0,0.0,3.6097140312194815,3.6097373962402335,8.694385655871884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.671875,0.0,1475.5362548828125,1895.4371337890625,0.0,4009.59228515625,0.8965237140655518,1.0,0.0,3.0,1.0,0.0
18113760,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7641634345054626,0.4376951158046722,0.4010362327098846,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8849202394485474,0.690406858921051,0.6589847803115845,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8759984970092773,0.6711147427558899,0.472446858882904,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7573434710502625,0.4258088767528534,0.410975843667984,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6350265741348267,0.2464658617973327,1.1494626998901367,284.9996337890625,284.95001220703125,300.5910339355469,291.9735107421875,298.1099853515625,297.2580261230469,284.99859619140625,1.0,0.7541852593421936,0.3424071073532104,0.3424071073532104,1.0,1.0,-3.715034008026123,0.9486013650894164,2.766432523727417,0.0815205052495002,0.9399582743644714,0.9399582743644714,0.0,336.66339111328125,343.0,59814.28125,0.0,5062.607421875,1.0,279.1427001953125,283.0371398925781,294.9522399902344,298.75067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33514.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644439816474916,1.0,0.0,0.0,3.672305107116699,3.67232894897461,8.998514431368676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.6494140625,0.0,1539.4149169921875,1895.4371337890625,0.0,3992.099609375,0.9083707928657532,1.0,0.0,3.0,1.0,0.0
18113820,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7618258595466614,0.4361880123615265,0.400065153837204,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8822460770606995,0.6885084509849548,0.6576414704322815,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8756910562515259,0.6746435761451721,0.4751887321472168,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7556061148643494,0.4253614842891693,0.4108848571777344,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.633649468421936,0.2461679726839065,1.1493782997131348,284.90399169921875,284.95001220703125,300.5699462890625,291.956787109375,298.0999450683594,297.2535400390625,284.9047241210937,1.0,0.7557164430618286,0.3419657945632934,0.3419657945632934,1.0,1.0,-3.7153470516204834,0.9472363591194152,2.768110752105713,0.0801922157406807,0.8527731895446777,0.8527731895446777,0.0,339.98028564453125,346.0,60439.58984375,0.0,5084.5859375,1.0,278.8581848144531,282.9192810058594,294.9801940917969,298.8872375488281,293.1499938964844,293.1499938964844,279.1499938964844,38644.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728776216506958,1.0,0.0,0.0,3.5561909675598145,3.556214570999145,8.438464647042565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.69677734375,0.0,1450.565185546875,1895.4371337890625,0.0,4066.51025390625,0.8865790963172913,1.0,0.0,3.0,1.0,0.0
18113880,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7618258595466614,0.4361880123615265,0.400065153837204,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8822460770606995,0.6885084509849548,0.6576414704322815,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8756910562515259,0.6746435761451721,0.4751887321472168,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7556061148643494,0.4253614842891693,0.4108848571777344,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.633649468421936,0.2461679726839065,1.1493782997131348,284.90399169921875,284.95001220703125,300.5699462890625,291.956787109375,298.0999450683594,297.2535400390625,284.9047241210937,1.0,0.7557164430618286,0.3419657945632934,0.3419657945632934,1.0,1.0,-3.7153470516204834,0.9472363591194152,2.768110752105713,0.0801922157406807,0.8527731895446777,0.8527731895446777,0.0,339.98028564453125,346.0,60439.58984375,0.0,5084.5859375,1.0,278.8581848144531,282.9192810058594,294.9801940917969,298.8872375488281,293.1499938964844,293.1499938964844,279.1499938964844,38644.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728776216506958,1.0,0.0,0.0,3.5561909675598145,3.556214570999145,8.438464647042565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.69677734375,0.0,1450.565185546875,1895.4371337890625,0.0,4066.51025390625,0.8865790963172913,1.0,0.0,3.0,1.0,0.0
18113940,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7601337432861328,0.435716301202774,0.3995029330253601,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8801959156990051,0.68764328956604,0.6566612720489502,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8760562539100647,0.6793696880340576,0.4783203303813934,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7543632984161377,0.4255699813365936,0.4109949171543121,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6326382756233215,0.2462599724531173,1.1496667861938477,284.9993896484375,284.95001220703125,300.5489501953125,291.9401550292969,298.097412109375,297.2589111328125,284.9986267089844,1.0,0.757271409034729,0.3415244817733764,0.3415244817733764,1.0,1.0,-3.717729568481445,0.9465046525001526,2.771224975585937,0.0787635073065757,0.938221275806427,0.938221275806427,0.0,342.7027893066406,349.0,59730.86328125,0.0,5108.95068359375,1.0,279.14166259765625,283.0389709472656,294.919677734375,298.7122497558594,293.1499938964844,293.1499938964844,278.8500061035156,33581.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965243399143219,1.0,0.0,0.0,3.664130687713623,3.664154291152954,8.958497801359044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.5341796875,0.0,1530.781494140625,1895.4371337890625,0.0,3999.18603515625,0.9067952632904052,1.0,0.0,3.0,1.0,0.0
18114000,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7601337432861328,0.435716301202774,0.3995029330253601,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8801959156990051,0.68764328956604,0.6566612720489502,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8760562539100647,0.6793696880340576,0.4783203303813934,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7543632984161377,0.4255699813365936,0.4109949171543121,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6326382756233215,0.2462599724531173,1.1496667861938477,284.9993896484375,284.95001220703125,300.5489501953125,291.9401550292969,298.097412109375,297.2589111328125,284.9986267089844,1.0,0.757271409034729,0.3415244817733764,0.3415244817733764,1.0,1.0,-3.717729568481445,0.9465046525001526,2.771224975585937,0.0787635073065757,0.938221275806427,0.938221275806427,0.0,342.7027893066406,349.0,59730.86328125,0.0,5108.95068359375,1.0,279.14166259765625,283.0389709472656,294.919677734375,298.7122497558594,293.1499938964844,293.1499938964844,278.8500061035156,33581.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965243399143219,1.0,0.0,0.0,3.664130687713623,3.664154291152954,8.958497801359044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.5341796875,0.0,1530.781494140625,1895.4371337890625,0.0,3999.18603515625,0.9067952632904052,1.0,0.0,3.0,1.0,0.0
18114060,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7578534483909607,0.434208333492279,0.3985212445259094,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8775529265403748,0.6856825351715088,0.6552489399909973,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8757596611976624,0.6828936338424683,0.4810526371002197,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7526615262031555,0.4250996112823486,0.4108769297599792,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6312904953956604,0.245955690741539,1.149541258811951,284.904296875,284.95001220703125,300.5280456542969,291.9236145019531,298.08740234375,297.25439453125,284.90496826171875,1.0,0.7587780356407166,0.3410812318325043,0.3410812318325043,1.0,1.0,-3.717853307723999,0.9450746774673462,2.7727787494659424,0.0774113982915878,0.8514179587364197,0.8514179587364197,0.0,346.0271911621094,352.0,60350.84765625,0.0,5130.4345703125,1.0,278.85821533203125,282.9214782714844,294.9469299316406,298.8479919433594,293.1499938964844,293.1499938964844,279.1499938964844,38646.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736219644546508,1.0,0.0,0.0,3.549119472503662,3.549143075942993,8.40493839859846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.05029296875,0.0,1443.0592041015625,1895.4371337890625,0.0,4073.039794921875,0.8850133419036865,1.0,0.0,3.0,1.0,0.0
18114120,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7578534483909607,0.434208333492279,0.3985212445259094,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8775529265403748,0.6856825351715088,0.6552489399909973,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8757596611976624,0.6828936338424683,0.4810526371002197,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7526615262031555,0.4250996112823486,0.4108769297599792,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6312904953956604,0.245955690741539,1.149541258811951,284.904296875,284.95001220703125,300.5280456542969,291.9236145019531,298.08740234375,297.25439453125,284.90496826171875,1.0,0.7587780356407166,0.3410812318325043,0.3410812318325043,1.0,1.0,-3.717853307723999,0.9450746774673462,2.7727787494659424,0.0774113982915878,0.8514179587364197,0.8514179587364197,0.0,346.0271911621094,352.0,60350.84765625,0.0,5130.4345703125,1.0,278.85821533203125,282.9214782714844,294.9469299316406,298.8479919433594,293.1499938964844,293.1499938964844,279.1499938964844,38646.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736219644546508,1.0,0.0,0.0,3.549119472503662,3.549143075942993,8.40493839859846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.05029296875,0.0,1443.0592041015625,1895.4371337890625,0.0,4073.039794921875,0.8850133419036865,1.0,0.0,3.0,1.0,0.0
18114180,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7562110424041748,0.4337283074855804,0.3979546427726745,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8755297064781189,0.6847503781318665,0.6542088985443115,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8761362433433533,0.6876218914985657,0.4841857552528381,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7514486908912659,0.4252837896347046,0.4109657108783722,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6303046345710754,0.2460410445928573,1.1498042345046997,284.9989929199219,284.95001220703125,300.5072937011719,291.9071655273437,298.0849304199219,297.2597351074219,284.9982604980469,1.0,0.7603110671043396,0.3406379520893097,0.3406379520893097,1.0,1.0,-3.720104217529297,0.9442937970161438,2.775810480117798,0.0759660005569458,0.9363375306129456,0.9363375306129456,0.0,348.74871826171875,355.0,59644.9453125,0.0,5154.44482421875,1.0,279.1416015625,283.0404968261719,294.8865661621094,298.6732788085937,293.1499938964844,293.1499938964844,278.8500061035156,33579.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659594893455504,1.0,0.0,0.0,3.657369136810303,3.657392740249634,8.92546552222484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.462890625,0.0,1523.2347412109375,1895.4371337890625,0.0,4005.528076171875,0.9052731990814208,1.0,0.0,3.0,1.0,0.0
18114240,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7562110424041748,0.4337283074855804,0.3979546427726745,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8755297064781189,0.6847503781318665,0.6542088985443115,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8761362433433533,0.6876218914985657,0.4841857552528381,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7514486908912659,0.4252837896347046,0.4109657108783722,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6303046345710754,0.2460410445928573,1.1498042345046997,284.9989929199219,284.95001220703125,300.5072937011719,291.9071655273437,298.0849304199219,297.2597351074219,284.9982604980469,1.0,0.7603110671043396,0.3406379520893097,0.3406379520893097,1.0,1.0,-3.720104217529297,0.9442937970161438,2.775810480117798,0.0759660005569458,0.9363375306129456,0.9363375306129456,0.0,348.74871826171875,355.0,59644.9453125,0.0,5154.44482421875,1.0,279.1416015625,283.0404968261719,294.8865661621094,298.6732788085937,293.1499938964844,293.1499938964844,278.8500061035156,33579.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659594893455504,1.0,0.0,0.0,3.657369136810303,3.657392740249634,8.92546552222484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.462890625,0.0,1523.2347412109375,1895.4371337890625,0.0,4005.528076171875,0.9052731990814208,1.0,0.0,3.0,1.0,0.0
18114300,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7553355693817139,0.433023989200592,0.3976428210735321,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8744712471961975,0.6838184595108032,0.6536852717399597,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8762450218200684,0.6894241571426392,0.4857096076011657,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7508177161216736,0.4250977039337158,0.41103196144104,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.629813551902771,0.2459365576505661,1.1501306295394895,284.8804626464844,284.95001220703125,300.4969787597656,291.89898681640625,298.0804138183594,297.2580261230469,284.87969970703125,1.0,0.7611246705055237,0.3404163420200348,0.3404163420200348,1.0,1.0,-3.7214126586914062,0.9439515471458436,2.777461290359497,0.0754030868411064,0.8533914089202881,0.8533914089202881,0.0,350.2233581542969,355.0,60495.92578125,0.0,5167.71435546875,1.0,278.8981018066406,282.89874267578125,294.93218994140625,298.8777160644531,293.1499938964844,293.1499938964844,278.8500061035156,37919.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721783399581908,1.0,0.0,0.0,3.618004322052002,3.618028402328491,8.734367042961821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3671875,0.0,1512.1014404296875,1895.4371337890625,0.0,4060.370361328125,0.8973740339279175,1.0,0.0,3.0,1.0,0.0
18114360,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7540119886398315,0.4322267770767212,0.39698126912117,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.87294602394104,0.6827397346496582,0.652751088142395,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.875874936580658,0.6911436319351196,0.4869222044944763,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7498012781143188,0.4247962534427643,0.4108326137065887,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6289979815483093,0.2457343339920044,1.1496670246124268,284.904052734375,284.95001220703125,300.4867248535156,291.8908386230469,298.0750732421875,297.2552185058594,284.90533447265625,1.0,0.7617968916893005,0.3402068316936493,0.3402068316936493,1.0,1.0,-3.720155954360962,0.942878007888794,2.777277946472168,0.0746461749076843,0.8499084115028381,0.8499084115028381,0.0,352.05792236328125,358.0,60246.8046875,0.0,5175.63232421875,1.0,278.858642578125,282.9239501953125,294.9145812988281,298.8098449707031,293.1499938964844,293.1499938964844,279.1499938964844,38782.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742825031280518,1.0,0.0,0.0,3.540467977523804,3.540491342544556,8.364011705452867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.31591796875,0.0,1434.880615234375,1895.4371337890625,0.0,4078.828857421875,0.8831682205200195,1.0,0.0,3.0,1.0,0.0
18114420,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.752403974533081,0.4317322671413421,0.3964007198810577,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8709390759468079,0.6817396879196167,0.6516470909118652,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8762452602386475,0.6958619356155396,0.4900441169738769,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7486069202423096,0.4249532222747803,0.4108960926532745,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6280271410942078,0.2458118796348571,1.149899959564209,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,298.0727233886719,297.2604675292969,284.9976501464844,1.0,0.7633088231086731,0.3397878408432007,0.3397878408432007,1.0,1.0,-3.722232818603516,0.942122220993042,2.7801105976104736,0.0732687711715698,0.9344752430915833,0.9344752430915833,0.0,354.7916564941406,361.0,59559.453125,0.0,5199.24072265625,1.0,279.1415710449219,283.04180908203125,294.85418701171875,298.6352233886719,293.1499938964844,293.1499938964844,278.8500061035156,33580.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666420221328736,1.0,0.0,0.0,3.650862455368042,3.650886058807373,8.893736094250926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.7294921875,0.0,1516.0198974609375,1895.4371337890625,0.0,4011.567626953125,0.9038116335868835,1.0,0.0,3.0,1.0,0.0
18114480,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.752403974533081,0.4317322671413421,0.3964007198810577,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8709390759468079,0.6817396879196167,0.6516470909118652,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8762452602386475,0.6958619356155396,0.4900441169738769,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7486069202423096,0.4249532222747803,0.4108960926532745,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6280271410942078,0.2458118796348571,1.149899959564209,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,298.0727233886719,297.2604675292969,284.9976501464844,1.0,0.7633088231086731,0.3397878408432007,0.3397878408432007,1.0,1.0,-3.722232818603516,0.942122220993042,2.7801105976104736,0.0732687711715698,0.9344752430915833,0.9344752430915833,0.0,354.7916564941406,361.0,59559.453125,0.0,5199.24072265625,1.0,279.1415710449219,283.04180908203125,294.85418701171875,298.6352233886719,293.1499938964844,293.1499938964844,278.8500061035156,33580.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666420221328736,1.0,0.0,0.0,3.650862455368042,3.650886058807373,8.893736094250926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.7294921875,0.0,1516.0198974609375,1895.4371337890625,0.0,4011.567626953125,0.9038116335868835,1.0,0.0,3.0,1.0,0.0
18114540,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7502499222755432,0.4302222430706024,0.3954111635684967,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8683831691741943,0.679668664932251,0.6501235365867615,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8759797215461731,0.6993606686592102,0.4927586913108825,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7469847202301025,0.4244384765625,0.4107334613800049,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6267361640930176,0.245496392250061,1.1497178077697754,284.90484619140625,284.95001220703125,300.4461975097656,291.8587341308594,298.0629272460937,297.2558288574219,284.905517578125,1.0,0.7647706270217896,0.3393688499927521,0.3393688499927521,1.0,1.0,-3.722069978713989,0.9406834244728088,2.781386613845825,0.0719761848449707,0.8486892580986023,0.8486892580986023,0.0,358.1164855957031,364.0,60167.8828125,0.0,5219.89697265625,1.0,278.8583374023437,282.92596435546875,294.8819274902344,298.7706604003906,293.1499938964844,293.1499938964844,279.1499938964844,38649.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974991261959076,1.0,0.0,0.0,3.534590482711792,3.534613847732544,8.336264158970152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.62548828125,0.0,1427.7166748046875,1895.4371337890625,0.0,4085.034912109375,0.8818017244338989,1.0,0.0,3.0,1.0,0.0
18114600,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7502499222755432,0.4302222430706024,0.3954111635684967,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8683831691741943,0.679668664932251,0.6501235365867615,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8759797215461731,0.6993606686592102,0.4927586913108825,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7469847202301025,0.4244384765625,0.4107334613800049,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6267361640930176,0.245496392250061,1.1497178077697754,284.90484619140625,284.95001220703125,300.4461975097656,291.8587341308594,298.0629272460937,297.2558288574219,284.905517578125,1.0,0.7647706270217896,0.3393688499927521,0.3393688499927521,1.0,1.0,-3.722069978713989,0.9406834244728088,2.781386613845825,0.0719761848449707,0.8486892580986023,0.8486892580986023,0.0,358.1164855957031,364.0,60167.8828125,0.0,5219.89697265625,1.0,278.8583374023437,282.92596435546875,294.8819274902344,298.7706604003906,293.1499938964844,293.1499938964844,279.1499938964844,38649.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974991261959076,1.0,0.0,0.0,3.534590482711792,3.534613847732544,8.336264158970152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.62548828125,0.0,1427.7166748046875,1895.4371337890625,0.0,4085.034912109375,0.8818017244338989,1.0,0.0,3.0,1.0,0.0
18114660,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7487002611160278,0.4297254085540771,0.3948352932929992,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8664198517799377,0.678617000579834,0.6489771604537964,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8763702511787415,0.7040782570838928,0.4958843886852264,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7458266615867615,0.4245750606060028,0.4107806086540222,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6257907152175903,0.2455695420503616,1.1499346494674685,284.998291015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0608215332031,297.2610778808594,284.9975280761719,1.0,0.766261637210846,0.3389828503131866,0.3389828503131866,1.0,1.0,-3.724067211151123,0.9400069117546082,2.78406023979187,0.0706995278596878,0.9325795769691468,0.9325795769691468,0.0,360.836669921875,367.0,59469.82421875,0.0,5243.21484375,1.0,279.1415100097656,283.04364013671875,294.8221130371094,298.59686279296875,293.1499938964844,293.1499938964844,278.8500061035156,33573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672733545303344,1.0,0.0,0.0,3.643583059310913,3.643606424331665,8.858305022840796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.4345703125,0.0,1507.916748046875,1895.4371337890625,0.0,4017.149658203125,0.9021698236465454,1.0,0.0,3.0,1.0,0.0
18114720,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7487002611160278,0.4297254085540771,0.3948352932929992,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8664198517799377,0.678617000579834,0.6489771604537964,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8763702511787415,0.7040782570838928,0.4958843886852264,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7458266615867615,0.4245750606060028,0.4107806086540222,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6257907152175903,0.2455695420503616,1.1499346494674685,284.998291015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0608215332031,297.2610778808594,284.9975280761719,1.0,0.766261637210846,0.3389828503131866,0.3389828503131866,1.0,1.0,-3.724067211151123,0.9400069117546082,2.78406023979187,0.0706995278596878,0.9325795769691468,0.9325795769691468,0.0,360.836669921875,367.0,59469.82421875,0.0,5243.21484375,1.0,279.1415100097656,283.04364013671875,294.8221130371094,298.59686279296875,293.1499938964844,293.1499938964844,278.8500061035156,33573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672733545303344,1.0,0.0,0.0,3.643583059310913,3.643606424331665,8.858305022840796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.4345703125,0.0,1507.916748046875,1895.4371337890625,0.0,4017.149658203125,0.9021698236465454,1.0,0.0,3.0,1.0,0.0
18114780,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.746610164642334,0.4282172322273254,0.3938457369804382,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8639163970947266,0.6765027642250061,0.6474104523658752,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8761216402053833,0.7075605392456055,0.4985886514186859,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7442455887794495,0.4240415096282959,0.4105994999408722,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6245253086090088,0.2452510893344879,1.149736762046814,284.9053039550781,284.95001220703125,300.4067077636719,291.82745361328125,298.05126953125,297.2563781738281,284.90594482421875,1.0,0.7677035331726074,0.3385968804359436,0.3385968804359436,1.0,1.0,-3.723798751831055,0.9386447072029114,2.785154104232788,0.0695103332400322,0.8473777770996094,0.8473777770996094,0.0,364.1567993164063,370.0,60075.0,0.0,5263.5302734375,1.0,278.8583984375,282.92840576171875,294.8505249023437,298.7328796386719,293.1499938964844,293.1499938964844,279.1499938964844,38640.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756010174751282,1.0,0.0,0.0,3.527107954025269,3.5271313190460205,8.301007596855925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.08349609375,0.0,1419.7889404296875,1895.4371337890625,0.0,4090.369384765625,0.8801398873329163,1.0,0.0,3.0,1.0,0.0
18114840,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.746610164642334,0.4282172322273254,0.3938457369804382,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8639163970947266,0.6765027642250061,0.6474104523658752,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8761216402053833,0.7075605392456055,0.4985886514186859,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7442455887794495,0.4240415096282959,0.4105994999408722,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6245253086090088,0.2452510893344879,1.149736762046814,284.9053039550781,284.95001220703125,300.4067077636719,291.82745361328125,298.05126953125,297.2563781738281,284.90594482421875,1.0,0.7677035331726074,0.3385968804359436,0.3385968804359436,1.0,1.0,-3.723798751831055,0.9386447072029114,2.785154104232788,0.0695103332400322,0.8473777770996094,0.8473777770996094,0.0,364.1567993164063,370.0,60075.0,0.0,5263.5302734375,1.0,278.8583984375,282.92840576171875,294.8505249023437,298.7328796386719,293.1499938964844,293.1499938964844,279.1499938964844,38640.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756010174751282,1.0,0.0,0.0,3.527107954025269,3.5271313190460205,8.301007596855925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.08349609375,0.0,1419.7889404296875,1895.4371337890625,0.0,4090.369384765625,0.8801398873329163,1.0,0.0,3.0,1.0,0.0
18114900,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7456529140472412,0.4279147982597351,0.3933923244476318,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8627408742904663,0.6758818030357361,0.6466286778450012,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8760995268821716,0.7098680734634399,0.4999978542327881,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.743504524230957,0.424042135477066,0.4104902446269989,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6239097714424133,0.2452367395162582,1.149464726448059,285.00994873046875,284.95001220703125,300.39703369140625,291.8197937011719,298.0498352050781,297.2584228515625,285.0104675292969,1.0,0.7683756351470947,0.3384038805961609,0.3384038805961609,1.0,1.0,-3.7235419750213614,0.9379328489303588,2.785609245300293,0.0687628984451294,0.920465886592865,0.920465886592865,0.0,365.686279296875,370.0,59269.49609375,0.0,5272.50341796875,1.0,279.0987854003906,283.055419921875,294.79052734375,298.51788330078125,293.1499938964844,293.1499938964844,279.1499938964844,34146.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698577523231506,1.0,0.0,0.0,3.5752854347229004,3.575308322906494,8.529326009920624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.7900390625,0.0,1438.040771484375,1895.4371337890625,0.0,4039.95556640625,0.8887937068939209,1.0,0.0,3.0,1.0,0.0
