time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7450956702232361,0.4277127385139465,0.3932593166828155,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8619785904884338,0.6754000186920166,0.6462123394012451,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8765072226524353,0.7122673392295837,0.5017004013061523,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7431063055992126,0.4241549968719482,0.410622626543045,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6235901117324829,0.2453187704086303,1.1499242782592771,284.9977722167969,284.95001220703125,300.387451171875,291.81219482421875,298.04931640625,297.2615661621094,284.9967346191406,1.0,0.7691739201545715,0.3382140100002289,0.3382140100002289,1.0,1.0,-3.725639820098877,0.9379326701164246,2.7877073287963867,0.0682349801063537,0.9306113123893738,0.9306113123893738,0.0,366.8831481933594,373.0,59382.80078125,0.0,5286.4501953125,1.0,279.1424255371094,283.0447998046875,294.7903137207031,298.559326171875,293.1499938964844,293.1499938964844,278.8500061035156,33493.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678111672401428,1.0,0.0,0.0,3.638352632522583,3.638376235961914,8.832891467136506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.0166015625,0.0,1501.556396484375,1895.4371337890625,0.0,4021.9013671875,0.9007139205932617,1.0,0.0,3.0,1.0,0.0
18115020,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7430700063705444,0.4262039363384247,0.3922737538814544,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8595332503318787,0.6732457280158997,0.6446115970611572,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8762778639793396,0.715725839138031,0.5043953061103821,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7415670156478882,0.423601359128952,0.4104256927967071,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6223481297492981,0.2449968606233596,1.1497184038162231,284.9056701660156,284.95001220703125,300.3685302734375,291.7972106933594,298.0398864746094,297.2568054199219,284.9062805175781,1.0,0.7705976963043213,0.3378342986106872,0.3378342986106872,1.0,1.0,-3.7252955436706543,0.936567485332489,2.7887279987335205,0.0670665279030799,0.8460813164710999,0.8460813164710999,0.0,370.1951293945313,376.0,59982.54296875,0.0,5306.490234375,1.0,278.8584899902344,282.9307556152344,294.8201904296875,298.6962585449219,293.1499938964844,293.1499938964844,279.1499938964844,38635.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761662483215332,1.0,0.0,0.0,3.519741535186768,3.5197649002075195,8.266370059573092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.8076171875,0.0,1412.036865234375,1895.4371337890625,0.0,4095.31005859375,0.8785091042518616,1.0,0.0,3.0,1.0,0.0
18115080,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7430700063705444,0.4262039363384247,0.3922737538814544,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8595332503318787,0.6732457280158997,0.6446115970611572,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8762778639793396,0.715725839138031,0.5043953061103821,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7415670156478882,0.423601359128952,0.4104256927967071,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6223481297492981,0.2449968606233596,1.1497184038162231,284.9056701660156,284.95001220703125,300.3685302734375,291.7972106933594,298.0398864746094,297.2568054199219,284.9062805175781,1.0,0.7705976963043213,0.3378342986106872,0.3378342986106872,1.0,1.0,-3.7252955436706543,0.936567485332489,2.7887279987335205,0.0670665279030799,0.8460813164710999,0.8460813164710999,0.0,370.1951293945313,376.0,59982.54296875,0.0,5306.490234375,1.0,278.8584899902344,282.9307556152344,294.8201904296875,298.6962585449219,293.1499938964844,293.1499938964844,279.1499938964844,38635.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761662483215332,1.0,0.0,0.0,3.519741535186768,3.5197649002075195,8.266370059573092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.8076171875,0.0,1412.036865234375,1895.4371337890625,0.0,4095.31005859375,0.8785091042518616,1.0,0.0,3.0,1.0,0.0
18115140,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7416017055511475,0.4256897866725921,0.3916882574558258,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8576369881629944,0.672096312046051,0.6433795690536499,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8766719102859497,0.720413863658905,0.5075007081031799,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7404563426971436,0.4236916899681091,0.4104330539703369,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6214293837547302,0.2450597882270813,1.149900197982788,284.9976501464844,284.95001220703125,300.3500061035156,291.78253173828125,298.0380859375,297.2619323730469,284.9969177246094,1.0,0.7720511555671692,0.3374545574188232,0.3374545574188232,1.0,1.0,-3.7270638942718506,0.9358425736427308,2.791221141815185,0.0658030435442924,0.9289434552192688,0.9289434552192688,0.0,372.9156799316406,379.0,59294.01953125,0.0,5329.18212890625,1.0,279.1413879394531,283.0468444824219,294.7613830566406,298.5240783691406,293.1499938964844,293.1499938964844,278.8500061035156,33561.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684012532234192,1.0,0.0,0.0,3.629709720611572,3.629733085632324,8.790975698502734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.35546875,0.0,1492.56884765625,1895.4371337890625,0.0,4027.11181640625,0.8990432024002075,1.0,0.0,3.0,1.0,0.0
18115200,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7416017055511475,0.4256897866725921,0.3916882574558258,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8576369881629944,0.672096312046051,0.6433795690536499,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8766719102859497,0.720413863658905,0.5075007081031799,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7404563426971436,0.4236916899681091,0.4104330539703369,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6214293837547302,0.2450597882270813,1.149900197982788,284.9976501464844,284.95001220703125,300.3500061035156,291.78253173828125,298.0380859375,297.2619323730469,284.9969177246094,1.0,0.7720511555671692,0.3374545574188232,0.3374545574188232,1.0,1.0,-3.7270638942718506,0.9358425736427308,2.791221141815185,0.0658030435442924,0.9289434552192688,0.9289434552192688,0.0,372.9156799316406,379.0,59294.01953125,0.0,5329.18212890625,1.0,279.1413879394531,283.0468444824219,294.7613830566406,298.5240783691406,293.1499938964844,293.1499938964844,278.8500061035156,33561.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684012532234192,1.0,0.0,0.0,3.629709720611572,3.629733085632324,8.790975698502734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.35546875,0.0,1492.56884765625,1895.4371337890625,0.0,4027.11181640625,0.8990432024002075,1.0,0.0,3.0,1.0,0.0
18115260,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7396189570426941,0.4241808950901031,0.3906931281089782,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8552337288856506,0.66990727186203,0.6417354941368103,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8764408230781555,0.7238461971282959,0.5101707577705383,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7389421463012695,0.4231175184249878,0.4102112650871277,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6201940774917603,0.2447336912155151,1.1496624946594238,284.9059753417969,284.95001220703125,300.3318786621094,291.7681579589844,298.02880859375,297.257080078125,284.9065856933594,1.0,0.7734542489051819,0.3370732963085174,0.3370732963085174,1.0,1.0,-3.72655725479126,0.9344235062599182,2.7921338081359863,0.0646160244941711,0.8447561264038086,0.8447561264038086,0.0,376.2342529296875,382.0,59890.8359375,0.0,5348.7763671875,1.0,278.8585205078125,282.9330139160156,294.7910461425781,298.6608581542969,293.1499938964844,293.1499938964844,279.1499938964844,38632.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766934514045716,1.0,0.0,0.0,3.5124902725219727,3.512513399124145,8.232344725911389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8681640625,0.0,1404.447509765625,1895.4371337890625,0.0,4099.9150390625,0.876900851726532,1.0,0.0,3.0,1.0,0.0
18115320,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7396189570426941,0.4241808950901031,0.3906931281089782,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8552337288856506,0.66990727186203,0.6417354941368103,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8764408230781555,0.7238461971282959,0.5101707577705383,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7389421463012695,0.4231175184249878,0.4102112650871277,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6201940774917603,0.2447336912155151,1.1496624946594238,284.9059753417969,284.95001220703125,300.3318786621094,291.7681579589844,298.02880859375,297.257080078125,284.9065856933594,1.0,0.7734542489051819,0.3370732963085174,0.3370732963085174,1.0,1.0,-3.72655725479126,0.9344235062599182,2.7921338081359863,0.0646160244941711,0.8447561264038086,0.8447561264038086,0.0,376.2342529296875,382.0,59890.8359375,0.0,5348.7763671875,1.0,278.8585205078125,282.9330139160156,294.7910461425781,298.6608581542969,293.1499938964844,293.1499938964844,279.1499938964844,38632.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766934514045716,1.0,0.0,0.0,3.5124902725219727,3.512513399124145,8.232344725911389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8681640625,0.0,1404.447509765625,1895.4371337890625,0.0,4099.9150390625,0.876900851726532,1.0,0.0,3.0,1.0,0.0
18115380,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.738181471824646,0.4236518442630768,0.3901003301143646,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8533671498298645,0.6687072515487671,0.6404635906219482,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8768165707588196,0.7284550070762634,0.5132392644882202,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7378471493721008,0.4231786131858825,0.410195916891098,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6192800998687744,0.244791105389595,1.1498275995254517,284.9972839355469,284.95001220703125,300.3141174316406,291.75408935546875,298.0269775390625,297.2618408203125,284.9965515136719,1.0,0.774887204170227,0.3366920053958893,0.3366920053958893,1.0,1.0,-3.728177070617676,0.9336474537849426,2.794529676437378,0.0633360221982002,0.9270941019058228,0.9270941019058228,0.0,378.9602966308594,385.0,59205.546875,0.0,5371.0791015625,1.0,279.1413269042969,283.0484313964844,294.7327880859375,298.4894714355469,293.1499938964844,293.1499938964844,278.8500061035156,33559.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688947796821594,1.0,0.0,0.0,3.622779369354248,3.622802734375,8.757438081374858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.224609375,0.0,1484.968017578125,1895.4371337890625,0.0,4031.46630859375,0.8974840641021729,1.0,0.0,3.0,1.0,0.0
18115440,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.738181471824646,0.4236518442630768,0.3901003301143646,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8533671498298645,0.6687072515487671,0.6404635906219482,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8768165707588196,0.7284550070762634,0.5132392644882202,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7378471493721008,0.4231786131858825,0.410195916891098,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6192800998687744,0.244791105389595,1.1498275995254517,284.9972839355469,284.95001220703125,300.3141174316406,291.75408935546875,298.0269775390625,297.2618408203125,284.9965515136719,1.0,0.774887204170227,0.3366920053958893,0.3366920053958893,1.0,1.0,-3.728177070617676,0.9336474537849426,2.794529676437378,0.0633360221982002,0.9270941019058228,0.9270941019058228,0.0,378.9602966308594,385.0,59205.546875,0.0,5371.0791015625,1.0,279.1413269042969,283.0484313964844,294.7327880859375,298.4894714355469,293.1499938964844,293.1499938964844,278.8500061035156,33559.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688947796821594,1.0,0.0,0.0,3.622779369354248,3.622802734375,8.757438081374858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.224609375,0.0,1484.968017578125,1895.4371337890625,0.0,4031.46630859375,0.8974840641021729,1.0,0.0,3.0,1.0,0.0
18115500,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7374023199081421,0.4229320287704468,0.3897671997547149,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8523828387260437,0.6676520109176636,0.6398152112960815,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8768987655639648,0.7301297783851624,0.514690101146698,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7372668981552124,0.4229278564453125,0.4102007746696472,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6188164949417114,0.2446718961000442,1.1500890254974363,284.8810729980469,284.95001220703125,300.3053894042969,291.7471618652344,298.02252197265625,297.2595520019531,284.8805847167969,1.0,0.7756435871124268,0.3365013599395752,0.3365013599395752,1.0,1.0,-3.729069948196411,0.9332777857780457,2.7957921028137207,0.0628455430269241,0.8454341292381287,0.8454341292381287,0.0,380.4494934082031,385.0,60027.7265625,0.0,5383.27734375,1.0,278.89892578125,282.9096374511719,294.7798156738281,298.6936950683594,293.1499938964844,293.1499938964844,278.8500061035156,38036.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750648140907288,1.0,0.0,0.0,3.5805013179779053,3.5805249214172363,8.554230817026109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.591796875,0.0,1472.157470703125,1895.4371337890625,0.0,4085.67822265625,0.8890714049339294,1.0,0.0,3.0,1.0,0.0
18115560,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7362333536148071,0.4221232831478119,0.3890955448150635,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8509994745254517,0.6664599776268005,0.6387733817100525,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8765366673469543,0.7317205667495728,0.5158105492591858,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7363490462303162,0.422565221786499,0.4099442660808563,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6180459856987,0.2444575875997543,1.1495747566223145,284.9063720703125,284.95001220703125,300.2967224121094,291.74029541015625,298.0173645019531,297.2562561035156,284.907470703125,1.0,0.7762612104415894,0.3363228440284729,0.3363228440284729,1.0,1.0,-3.727430820465088,0.9321939945220948,2.795236825942993,0.0621703751385211,0.8434191346168518,0.8434191346168518,0.0,382.2899169921875,388.0,59778.08984375,0.0,5390.01318359375,1.0,278.8578796386719,282.9360656738281,294.7637939453125,298.626708984375,293.1499938964844,293.1499938964844,279.1499938964844,38811.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772026538848876,1.0,0.0,0.0,3.50222110748291,3.502244234085083,8.184279067791067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.64453125,0.0,1395.0718994140625,1895.4371337890625,0.0,4104.3603515625,0.8748259544372559,1.0,0.0,3.0,1.0,0.0
18115620,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7348039150238037,0.4215726256370544,0.3884772062301636,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8491423726081848,0.6652024984359741,0.6374400854110718,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8768488168716431,0.736221432685852,0.5187810063362122,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7352489829063416,0.4225860834121704,0.4098872542381286,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6171193718910217,0.2445042133331298,1.149689555168152,284.99676513671875,284.95001220703125,300.2796325683594,291.7267761230469,298.01544189453125,297.2605895996094,284.9960021972656,1.0,0.7776576280593872,0.3359657824039459,0.3359657824039459,1.0,1.0,-3.728717088699341,0.9313977360725404,2.7973194122314453,0.060940645635128,0.9250340461730956,0.9250340461730956,0.0,385.0319213867188,376.0,59110.5546875,0.0,5411.42236328125,1.0,279.1412658691406,283.04998779296875,294.7052917480469,298.4555969238281,293.1499938964844,293.1499938964844,278.8500061035156,33563.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693290591239928,1.0,0.0,0.0,3.615445137023926,3.6154685020446777,8.722015536477556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.5546875,0.0,1477.00439453125,1895.4371337890625,0.0,4035.296142578125,0.895839273929596,1.0,0.0,3.0,1.0,0.0
18115680,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7348039150238037,0.4215726256370544,0.3884772062301636,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8491423726081848,0.6652024984359741,0.6374400854110718,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8768488168716431,0.736221432685852,0.5187810063362122,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7352489829063416,0.4225860834121704,0.4098872542381286,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6171193718910217,0.2445042133331298,1.149689555168152,284.99676513671875,284.95001220703125,300.2796325683594,291.7267761230469,298.01544189453125,297.2605895996094,284.9960021972656,1.0,0.7776576280593872,0.3359657824039459,0.3359657824039459,1.0,1.0,-3.728717088699341,0.9313977360725404,2.7973194122314453,0.060940645635128,0.9250340461730956,0.9250340461730956,0.0,385.0319213867188,376.0,59110.5546875,0.0,5411.42236328125,1.0,279.1412658691406,283.04998779296875,294.7052917480469,298.4555969238281,293.1499938964844,293.1499938964844,278.8500061035156,33563.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693290591239928,1.0,0.0,0.0,3.615445137023926,3.6154685020446777,8.722015536477556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.5546875,0.0,1477.00439453125,1895.4371337890625,0.0,4035.296142578125,0.895839273929596,1.0,0.0,3.0,1.0,0.0
18115740,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7356111407279968,0.4200657308101654,0.387197196483612,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8501507043838501,0.6629383563995361,0.6354267001152039,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8802257180213928,0.739461362361908,0.5211020112037659,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7364948391914368,0.4219601452350616,0.4093215465545654,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6182143688201904,0.2441793084144592,1.1480566263198853,284.90557861328125,284.95001220703125,300.26287841796875,291.7134704589844,298.0061340332031,297.2552795410156,284.90606689453125,1.0,0.77504962682724,0.3356087207794189,0.3356087207794189,1.0,1.0,-3.724914789199829,0.9290765523910522,2.7958383560180664,0.0596689544618129,0.8408765196800232,0.8408765196800232,0.0,380.9323120117188,364.0,59654.984375,0.0,5373.732421875,1.0,278.858642578125,282.9375,294.7357788085937,298.59088134765625,293.1499938964844,293.1499938964844,279.1499938964844,38697.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775177836418152,1.0,0.0,0.0,3.4949748516082764,3.494997978210449,8.150447001753491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.65478515625,0.0,1386.761474609375,1895.4371337890625,0.0,4107.10986328125,0.8730723857879639,1.0,0.0,3.0,1.0,0.0
18115800,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7356111407279968,0.4200657308101654,0.387197196483612,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8501507043838501,0.6629383563995361,0.6354267001152039,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8802257180213928,0.739461362361908,0.5211020112037659,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7364948391914368,0.4219601452350616,0.4093215465545654,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6182143688201904,0.2441793084144592,1.1480566263198853,284.90557861328125,284.95001220703125,300.26287841796875,291.7134704589844,298.0061340332031,297.2552795410156,284.90606689453125,1.0,0.77504962682724,0.3356087207794189,0.3356087207794189,1.0,1.0,-3.724914789199829,0.9290765523910522,2.7958383560180664,0.0596689544618129,0.8408765196800232,0.8408765196800232,0.0,380.9323120117188,364.0,59654.984375,0.0,5373.732421875,1.0,278.858642578125,282.9375,294.7357788085937,298.59088134765625,293.1499938964844,293.1499938964844,279.1499938964844,38697.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775177836418152,1.0,0.0,0.0,3.4949748516082764,3.494997978210449,8.150447001753491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.65478515625,0.0,1386.761474609375,1895.4371337890625,0.0,4107.10986328125,0.8730723857879639,1.0,0.0,3.0,1.0,0.0
18115860,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7385004758834839,0.4195977747440338,0.386231005191803,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8535638451576233,0.6617088317871094,0.6336798667907715,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8863317370414734,0.7440022230148315,0.5237745046615601,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7397070527076721,0.4220226109027862,0.4088578224182129,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6209361553192139,0.2442969977855682,1.146349310874939,284.99432373046875,284.95001220703125,300.246337890625,291.70037841796875,298.0050048828125,297.2604675292969,284.9935302734375,1.0,0.7708324193954468,0.3353064656257629,0.3353064656257629,1.0,1.0,-3.722244739532471,0.9272804260253906,2.79496431350708,0.0583669394254684,0.920230269432068,0.920230269432068,0.0,372.3302612304688,352.0,58923.65625,0.0,5310.93994140625,1.0,279.14117431640625,283.05133056640625,294.6777648925781,298.41705322265625,293.1499938964844,293.1499938964844,278.8500061035156,33652.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694576263427734,1.0,0.0,0.0,3.6026604175567627,3.6026835441589355,8.660439334562398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8173828125,0.0,1463.796875,1895.4371337890625,0.0,4036.42919921875,0.8930253386497498,1.0,0.0,3.0,1.0,0.0
18115920,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7385004758834839,0.4195977747440338,0.386231005191803,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8535638451576233,0.6617088317871094,0.6336798667907715,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8863317370414734,0.7440022230148315,0.5237745046615601,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7397070527076721,0.4220226109027862,0.4088578224182129,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6209361553192139,0.2442969977855682,1.146349310874939,284.99432373046875,284.95001220703125,300.246337890625,291.70037841796875,298.0050048828125,297.2604675292969,284.9935302734375,1.0,0.7708324193954468,0.3353064656257629,0.3353064656257629,1.0,1.0,-3.722244739532471,0.9272804260253906,2.79496431350708,0.0583669394254684,0.920230269432068,0.920230269432068,0.0,372.3302612304688,352.0,58923.65625,0.0,5310.93994140625,1.0,279.14117431640625,283.05133056640625,294.6777648925781,298.41705322265625,293.1499938964844,293.1499938964844,278.8500061035156,33652.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694576263427734,1.0,0.0,0.0,3.6026604175567627,3.6026835441589355,8.660439334562398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8173828125,0.0,1463.796875,1895.4371337890625,0.0,4036.42919921875,0.8930253386497498,1.0,0.0,3.0,1.0,0.0
18115980,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7417809963226318,0.4182296395301819,0.3848526775836944,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8575689196586609,0.6595343351364136,0.6315109133720398,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8930349349975586,0.7473235130310059,0.5259791016578674,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7434295415878296,0.4214885234832763,0.4081442654132843,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6240645051002502,0.244096577167511,1.144162654876709,284.9058532714844,284.95001220703125,300.23004150390625,291.6874694824219,297.99658203125,297.2560119628906,284.9063415527344,1.0,0.7657279372215271,0.3350042402744293,0.3350042402744293,1.0,1.0,-3.7171475887298575,0.9247613549232484,2.792386054992676,0.0571334101259708,0.8372972011566162,0.8372972011566162,0.0,362.4643249511719,340.0,59430.640625,0.0,5232.90087890625,1.0,278.8587646484375,282.9422607421875,294.7084655761719,298.54931640625,293.1499938964844,293.1499938964844,279.1499938964844,38756.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977366268634796,1.0,0.0,0.0,3.477866172790528,3.477889060974121,8.07084575171757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.73583984375,0.0,1369.615234375,1895.4371337890625,0.0,4105.7880859375,0.8693423271179199,1.0,0.0,3.0,1.0,0.0
18116040,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7417809963226318,0.4182296395301819,0.3848526775836944,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8575689196586609,0.6595343351364136,0.6315109133720398,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8930349349975586,0.7473235130310059,0.5259791016578674,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7434295415878296,0.4214885234832763,0.4081442654132843,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6240645051002502,0.244096577167511,1.144162654876709,284.9058532714844,284.95001220703125,300.23004150390625,291.6874694824219,297.99658203125,297.2560119628906,284.9063415527344,1.0,0.7657279372215271,0.3350042402744293,0.3350042402744293,1.0,1.0,-3.7171475887298575,0.9247613549232484,2.792386054992676,0.0571334101259708,0.8372972011566162,0.8372972011566162,0.0,362.4643249511719,340.0,59430.640625,0.0,5232.90087890625,1.0,278.8587646484375,282.9422607421875,294.7084655761719,298.54931640625,293.1499938964844,293.1499938964844,279.1499938964844,38756.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977366268634796,1.0,0.0,0.0,3.477866172790528,3.477889060974121,8.07084575171757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.73583984375,0.0,1369.615234375,1895.4371337890625,0.0,4105.7880859375,0.8693423271179199,1.0,0.0,3.0,1.0,0.0
18116100,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7437509894371033,0.4179977178573608,0.3842135369777679,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8599452376365662,0.6588931679725647,0.6304475665092468,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8968259692192078,0.7495855689048767,0.5271506309509277,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7455923557281494,0.4215011298656463,0.4077774882316589,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.625839114189148,0.2441602945327758,1.1429435014724731,285.0073547363281,284.95001220703125,300.22198486328125,291.6810913085937,297.9960021972656,297.258544921875,285.0075988769531,1.0,0.7629609107971191,0.3348531126976013,0.3348531126976013,1.0,1.0,-3.714592695236206,0.9235063195228576,2.791086435317993,0.0563765205442905,0.9079712629318236,0.9079712629318236,0.0,357.0130615234375,340.0,58625.65234375,0.0,5190.6669921875,1.0,279.0975341796875,283.06610107421875,294.6495361328125,298.3353576660156,293.1499938964844,293.1499938964844,279.1499938964844,34166.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97138911485672,1.0,0.0,0.0,3.5262110233306885,3.526233434677124,8.296786404571321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.125,0.0,1386.508056640625,1895.4371337890625,0.0,4053.434326171875,0.8778789639472961,1.0,0.0,3.0,1.0,0.0
18116160,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7462480664253235,0.4178619980812073,0.3838779032230377,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8628886938095093,0.658376932144165,0.6297276616096497,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.901231288909912,0.7519288063049316,0.5286152362823486,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7482383847236633,0.4216237664222717,0.4076437950134277,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.628008246421814,0.2443245649337768,1.1424516439437866,284.993408203125,284.95001220703125,300.2139587402344,291.6747436523437,297.9964599609375,297.2622375488281,284.99237060546875,1.0,0.7602444887161255,0.3347334861755371,0.3347334861755371,1.0,1.0,-3.714329957962036,0.923027276992798,2.7913026809692383,0.0559189282357692,0.9156625270843506,0.9156625270843506,0.0,351.091552734375,328.0,58711.921875,0.0,5152.31298828125,1.0,279.1419677734375,283.0544128417969,294.6504821777344,298.3760681152344,293.1499938964844,293.1499938964844,278.8500061035156,33579.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690946340560912,1.0,0.0,0.0,3.587857246398926,3.587880373001098,8.589415756432572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.0576171875,0.0,1447.3251953125,1895.4371337890625,0.0,4033.228759765625,0.8894220590591431,1.0,0.0,3.0,1.0,0.0
18116220,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.750688374042511,0.4165789484977722,0.3825313150882721,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8682788610458374,0.6562834978103638,0.627577006816864,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9096629619598388,0.7552862763404846,0.5308130979537964,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.753147542476654,0.4211480319499969,0.4069362580776214,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6320206522941589,0.244216039776802,1.1404428482055664,284.9068908691406,284.95001220703125,300.19805908203125,291.6621398925781,297.9878845214844,297.2572326660156,284.9073486328125,1.0,0.7545043230056763,0.3344942331314087,0.3344942331314087,1.0,1.0,-3.709506034851074,0.9208003878593444,2.788705825805664,0.054915465414524,0.8343762755393982,0.8343762755393982,0.0,339.8486328125,316.0,59209.08984375,0.0,5066.7265625,1.0,278.8589172363281,282.9476928710937,294.682861328125,298.50933837890625,293.1499938964844,293.1499938964844,279.1499938964844,38741.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769997000694276,1.0,0.0,0.0,3.460514783859253,3.460537433624268,7.990513495315099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.7744140625,0.0,1351.845703125,1895.4371337890625,0.0,4102.5888671875,0.8654986023902893,1.0,0.0,3.0,1.0,0.0
18116280,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.750688374042511,0.4165789484977722,0.3825313150882721,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8682788610458374,0.6562834978103638,0.627577006816864,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9096629619598388,0.7552862763404846,0.5308130979537964,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.753147542476654,0.4211480319499969,0.4069362580776214,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6320206522941589,0.244216039776802,1.1404428482055664,284.9068908691406,284.95001220703125,300.19805908203125,291.6621398925781,297.9878845214844,297.2572326660156,284.9073486328125,1.0,0.7545043230056763,0.3344942331314087,0.3344942331314087,1.0,1.0,-3.709506034851074,0.9208003878593444,2.788705825805664,0.054915465414524,0.8343762755393982,0.8343762755393982,0.0,339.8486328125,316.0,59209.08984375,0.0,5066.7265625,1.0,278.8589172363281,282.9476928710937,294.682861328125,298.50933837890625,293.1499938964844,293.1499938964844,279.1499938964844,38741.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769997000694276,1.0,0.0,0.0,3.460514783859253,3.460537433624268,7.990513495315099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.7744140625,0.0,1351.845703125,1895.4371337890625,0.0,4102.5888671875,0.8654986023902893,1.0,0.0,3.0,1.0,0.0
18116340,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7562041878700256,0.4162611961364746,0.3815903961658478,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8748242259025574,0.6551743745803833,0.6258315443992615,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9200926423072816,0.7599058747291565,0.5334507822990417,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7590349912643433,0.4213166236877441,0.4064512252807617,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.636773407459259,0.2445117384195327,1.1389480829238892,284.99346923828125,284.95001220703125,300.1822814941406,291.6496276855469,297.98809814453125,297.263671875,284.99273681640625,1.0,0.7486921548843384,0.3342549800872803,0.3342549800872803,1.0,1.0,-3.7070560455322266,0.9192875623703004,2.787768602371216,0.0538476109504699,0.9122048020362854,0.9122048020362854,0.0,327.8048095703125,304.0,58507.6796875,0.0,4983.24951171875,1.0,279.1408996582031,283.058837890625,294.626220703125,298.3383178710937,293.1499938964844,293.1499938964844,278.8500061035156,33635.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968783676624298,1.0,0.0,0.0,3.5700576305389404,3.570080518722534,8.504401307618537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.66796875,0.0,1428.7274169921875,1895.4371337890625,0.0,4030.486328125,0.8857046365737915,1.0,0.0,3.0,1.0,0.0
18116400,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7562041878700256,0.4162611961364746,0.3815903961658478,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8748242259025574,0.6551743745803833,0.6258315443992615,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9200926423072816,0.7599058747291565,0.5334507822990417,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7590349912643433,0.4213166236877441,0.4064512252807617,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.636773407459259,0.2445117384195327,1.1389480829238892,284.99346923828125,284.95001220703125,300.1822814941406,291.6496276855469,297.98809814453125,297.263671875,284.99273681640625,1.0,0.7486921548843384,0.3342549800872803,0.3342549800872803,1.0,1.0,-3.7070560455322266,0.9192875623703004,2.787768602371216,0.0538476109504699,0.9122048020362854,0.9122048020362854,0.0,327.8048095703125,304.0,58507.6796875,0.0,4983.24951171875,1.0,279.1408996582031,283.058837890625,294.626220703125,298.3383178710937,293.1499938964844,293.1499938964844,278.8500061035156,33635.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968783676624298,1.0,0.0,0.0,3.5700576305389404,3.570080518722534,8.504401307618537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.66796875,0.0,1428.7274169921875,1895.4371337890625,0.0,4030.486328125,0.8857046365737915,1.0,0.0,3.0,1.0,0.0
18116460,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7615906000137329,0.4150311052799225,0.3802695274353027,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8812907934188843,0.6531250476837158,0.6237000823020935,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9306004643440248,0.763268768787384,0.5356348156929016,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7649236917495728,0.4208697974681854,0.4057525098323822,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6415663361549377,0.2444591522216797,1.1371221542358398,284.9077453613281,284.95001220703125,300.1666259765625,291.63720703125,297.979736328125,297.2588195800781,284.9081420898437,1.0,0.7427647113800049,0.3340130150318146,0.3340130150318146,1.0,1.0,-3.702499866485596,0.9171334505081176,2.785366535186768,0.0528561323881149,0.8318056464195251,0.8318056464195251,0.0,316.2489624023437,292.0,59006.71875,0.0,4896.83984375,1.0,278.8590393066406,282.9525756835937,294.6581420898437,298.4715270996094,293.1499938964844,293.1499938964844,279.1499938964844,38709.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766857028007508,1.0,0.0,0.0,3.44477915763855,3.4448015689849854,7.918010282992327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.8134765625,0.0,1335.7430419921875,1895.4371337890625,0.0,4099.84765625,0.8620015978813171,1.0,0.0,3.0,1.0,0.0
18116520,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7615906000137329,0.4150311052799225,0.3802695274353027,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8812907934188843,0.6531250476837158,0.6237000823020935,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9306004643440248,0.763268768787384,0.5356348156929016,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7649236917495728,0.4208697974681854,0.4057525098323822,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6415663361549377,0.2444591522216797,1.1371221542358398,284.9077453613281,284.95001220703125,300.1666259765625,291.63720703125,297.979736328125,297.2588195800781,284.9081420898437,1.0,0.7427647113800049,0.3340130150318146,0.3340130150318146,1.0,1.0,-3.702499866485596,0.9171334505081176,2.785366535186768,0.0528561323881149,0.8318056464195251,0.8318056464195251,0.0,316.2489624023437,292.0,59006.71875,0.0,4896.83984375,1.0,278.8590393066406,282.9525756835937,294.6581420898437,298.4715270996094,293.1499938964844,293.1499938964844,279.1499938964844,38709.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766857028007508,1.0,0.0,0.0,3.44477915763855,3.4448015689849854,7.918010282992327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.8134765625,0.0,1335.7430419921875,1895.4371337890625,0.0,4099.84765625,0.8620015978813171,1.0,0.0,3.0,1.0,0.0
18116580,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7681612372398376,0.414744883775711,0.3793564140796661,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8889940977096558,0.6520377993583679,0.6219749450683594,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.942557692527771,0.7678836584091187,0.5382673740386963,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7718907594680786,0.421053797006607,0.4052797853946686,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6472347378730774,0.2447973787784576,1.1358051300048828,284.9930419921875,284.95001220703125,300.1510314941406,291.6248779296875,297.97998046875,297.2651672363281,284.9923400878906,1.0,0.7368356585502625,0.3337710797786712,0.3337710797786712,1.0,1.0,-3.700330495834351,0.9156960844993592,2.7846343517303467,0.0518081896007061,0.9087952375411988,0.9087952375411988,0.0,304.05474853515625,280.0,58320.04296875,0.0,4813.48583984375,1.0,279.1407775878906,283.06219482421875,294.60162353515625,298.30157470703125,293.1499938964844,293.1499938964844,278.8500061035156,33617.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685018062591552,1.0,0.0,0.0,3.555413722991944,3.555436372756958,8.434776646026876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.544921875,0.0,1413.0970458984375,1895.4371337890625,0.0,4027.9990234375,0.8824085593223572,1.0,0.0,3.0,1.0,0.0
18116640,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7681612372398376,0.414744883775711,0.3793564140796661,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8889940977096558,0.6520377993583679,0.6219749450683594,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.942557692527771,0.7678836584091187,0.5382673740386963,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7718907594680786,0.421053797006607,0.4052797853946686,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6472347378730774,0.2447973787784576,1.1358051300048828,284.9930419921875,284.95001220703125,300.1510314941406,291.6248779296875,297.97998046875,297.2651672363281,284.9923400878906,1.0,0.7368356585502625,0.3337710797786712,0.3337710797786712,1.0,1.0,-3.700330495834351,0.9156960844993592,2.7846343517303467,0.0518081896007061,0.9087952375411988,0.9087952375411988,0.0,304.05474853515625,280.0,58320.04296875,0.0,4813.48583984375,1.0,279.1407775878906,283.06219482421875,294.60162353515625,298.30157470703125,293.1499938964844,293.1499938964844,278.8500061035156,33617.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685018062591552,1.0,0.0,0.0,3.555413722991944,3.555436372756958,8.434776646026876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.544921875,0.0,1413.0970458984375,1895.4371337890625,0.0,4027.9990234375,0.8824085593223572,1.0,0.0,3.0,1.0,0.0
18116700,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7715722322463989,0.4141786098480224,0.3788656294345855,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8929879665374756,0.6510711312294006,0.6210944652557373,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9485202431678772,0.7695803642272949,0.5395134687423706,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7755354046821594,0.4208821952342987,0.405056893825531,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6502467393875122,0.2448293417692184,1.135329246520996,284.8812866210937,284.95001220703125,300.14324951171875,291.61871337890625,297.97613525390625,297.2631530761719,284.8812866210937,1.0,0.7338985800743103,0.3336500823497772,0.3336500823497772,1.0,1.0,-3.699345827102661,0.9150015711784364,2.78434419631958,0.0514291450381279,0.8292860388755798,0.8292860388755798,0.0,298.0751342773437,280.0,59056.70703125,0.0,4772.85986328125,1.0,278.90057373046875,282.9296264648437,294.6496887207031,298.50225830078125,293.1499938964844,293.1499938964844,278.8500061035156,38367.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745113253593444,1.0,0.0,0.0,3.505419969558716,3.5054430961608887,8.1992368450301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.859375,0.0,1395.199951171875,1895.4371337890625,0.0,4080.832763671875,0.8725706934928894,1.0,0.0,3.0,1.0,0.0
18116760,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7746179103851318,0.4135530591011047,0.3780698776245117,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8966130018234253,0.6500187516212463,0.6198710799217224,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9539194703102112,0.7712329626083374,0.5404455065727234,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7788695693016052,0.4206244349479675,0.4045962989330292,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6530128717422485,0.2447846531867981,1.1341497898101809,284.9091491699219,284.95001220703125,300.135498046875,291.6125793457031,297.9716796875,297.2602844238281,284.90997314453125,1.0,0.7308241724967957,0.333542138338089,0.333542138338089,1.0,1.0,-3.696065664291382,0.913669764995575,2.782395839691162,0.0508863255381584,0.8298036456108093,0.8298036456108093,0.0,292.4224853515625,268.0,58797.5546875,0.0,4727.78369140625,1.0,278.8585510253906,282.9583740234375,294.63433837890625,298.4348449707031,293.1499938964844,293.1499938964844,279.1499938964844,38852.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764782786369324,1.0,0.0,0.0,3.4270095825195312,3.427031993865967,7.836532631699811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.1533203125,0.0,1318.983154296875,1895.4371337890625,0.0,4098.0361328125,0.8583195805549622,1.0,0.0,3.0,1.0,0.0
