time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7824161648750305,0.4132919013500213,0.3771754205226898,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9056580662727356,0.648948609828949,0.618158221244812,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.966182291507721,0.7758351564407349,0.543062686920166,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7870715260505676,0.4208177626132965,0.4041297733783722,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6598581075668335,0.2451550960540771,1.1329708099365234,284.9925231933594,284.95001220703125,300.1199951171875,291.60028076171875,297.971923828125,297.2665100097656,284.9918212890625,1.0,0.724822998046875,0.3333262205123901,0.3333262205123901,1.0,1.0,-3.6940884590148926,0.9123762845993042,2.781712055206299,0.0499442815780639,0.9055646061897278,0.9055646061897278,0.0,280.2033996582031,256.0,58143.796875,0.0,4645.05615234375,1.0,279.140625,283.06524658203125,294.5771789550781,298.26580810546875,293.1499938964844,293.1499938964844,278.8500061035156,33604.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682942628860474,1.0,0.0,0.0,3.5417637825012207,3.541786193847656,8.370134878532554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.916015625,0.0,1398.6600341796875,1895.4371337890625,0.0,4026.167236328125,0.879337728023529,1.0,0.0,3.0,1.0,0.0
18116880,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7824161648750305,0.4132919013500213,0.3771754205226898,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9056580662727356,0.648948609828949,0.618158221244812,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.966182291507721,0.7758351564407349,0.543062686920166,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7870715260505676,0.4208177626132965,0.4041297733783722,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6598581075668335,0.2451550960540771,1.1329708099365234,284.9925231933594,284.95001220703125,300.1199951171875,291.60028076171875,297.971923828125,297.2665100097656,284.9918212890625,1.0,0.724822998046875,0.3333262205123901,0.3333262205123901,1.0,1.0,-3.6940884590148926,0.9123762845993042,2.781712055206299,0.0499442815780639,0.9055646061897278,0.9055646061897278,0.0,280.2033996582031,256.0,58143.796875,0.0,4645.05615234375,1.0,279.140625,283.06524658203125,294.5771789550781,298.26580810546875,293.1499938964844,293.1499938964844,278.8500061035156,33604.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682942628860474,1.0,0.0,0.0,3.5417637825012207,3.541786193847656,8.370134878532554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.916015625,0.0,1398.6600341796875,1895.4371337890625,0.0,4026.167236328125,0.879337728023529,1.0,0.0,3.0,1.0,0.0
18116940,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7901345491409302,0.4121361672878265,0.3759098947048187,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9153024554252625,0.6469584703445435,0.6160690784454346,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9773792028427124,0.7791693210601807,0.545220673084259,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7953090071678162,0.420402318239212,0.4034514725208282,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6668897867202759,0.2451750785112381,1.131440043449402,284.9090576171875,284.95001220703125,300.1044616699219,291.5879821777344,297.9636535644531,297.2616271972656,284.90936279296875,1.0,0.7187445759773254,0.3331103026866913,0.3331103026866913,1.0,1.0,-3.689998149871826,0.9104490876197816,2.779549121856689,0.049083437770605,0.827128529548645,0.827128529548645,0.0,268.5624694824219,244.0,58637.3984375,0.0,4560.12353515625,1.0,278.8592834472656,282.9612731933594,294.6092529296875,298.3988952636719,293.1499938964844,293.1499938964844,279.1499938964844,38663.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762641191482544,1.0,0.0,0.0,3.416309118270874,3.4163312911987305,7.787671165715437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.40185546875,0.0,1307.0360107421875,1895.4371337890625,0.0,4096.16552734375,0.8556829690933228,1.0,0.0,3.0,1.0,0.0
18117000,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7901345491409302,0.4121361672878265,0.3759098947048187,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9153024554252625,0.6469584703445435,0.6160690784454346,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9773792028427124,0.7791693210601807,0.545220673084259,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7953090071678162,0.420402318239212,0.4034514725208282,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6668897867202759,0.2451750785112381,1.131440043449402,284.9090576171875,284.95001220703125,300.1044616699219,291.5879821777344,297.9636535644531,297.2616271972656,284.90936279296875,1.0,0.7187445759773254,0.3331103026866913,0.3331103026866913,1.0,1.0,-3.689998149871826,0.9104490876197816,2.779549121856689,0.049083437770605,0.827128529548645,0.827128529548645,0.0,268.5624694824219,244.0,58637.3984375,0.0,4560.12353515625,1.0,278.8592834472656,282.9612731933594,294.6092529296875,298.3988952636719,293.1499938964844,293.1499938964844,279.1499938964844,38663.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762641191482544,1.0,0.0,0.0,3.416309118270874,3.4163312911987305,7.787671165715437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.40185546875,0.0,1307.0360107421875,1895.4371337890625,0.0,4096.16552734375,0.8556829690933228,1.0,0.0,3.0,1.0,0.0
18117060,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.799428403377533,0.4118939936161041,0.3750425279140472,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9272906184196472,0.6459015607833862,0.6143789887428284,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9890130162239076,0.7837477326393127,0.5478301644325256,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8049782514572144,0.4206020534038543,0.4029970169067383,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6752471923828125,0.245572805404663,1.1304001808166504,284.9921569824219,284.95001220703125,300.0888977050781,291.5756530761719,297.9638671875,297.2676696777344,284.991455078125,1.0,0.71268230676651,0.3329262435436249,0.3329262435436249,1.0,1.0,-3.688254117965698,0.9093268513679504,2.7789273262023926,0.0482706874608993,0.902555286884308,0.902555286884308,0.0,256.3313903808594,232.0,57975.359375,0.0,4478.1904296875,1.0,279.1405334472656,283.068359375,294.5526733398437,298.2304382324219,293.1499938964844,293.1499938964844,278.8500061035156,33595.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681380987167358,1.0,0.0,0.0,3.5286102294921875,3.528632879257202,8.308080623464775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.3291015625,0.0,1384.8702392578125,1895.4371337890625,0.0,4024.78857421875,0.8763875365257263,1.0,0.0,3.0,1.0,0.0
18117120,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.799428403377533,0.4118939936161041,0.3750425279140472,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9272906184196472,0.6459015607833862,0.6143789887428284,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9890130162239076,0.7837477326393127,0.5478301644325256,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8049782514572144,0.4206020534038543,0.4029970169067383,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6752471923828125,0.245572805404663,1.1304001808166504,284.9921569824219,284.95001220703125,300.0888977050781,291.5756530761719,297.9638671875,297.2676696777344,284.991455078125,1.0,0.71268230676651,0.3329262435436249,0.3329262435436249,1.0,1.0,-3.688254117965698,0.9093268513679504,2.7789273262023926,0.0482706874608993,0.902555286884308,0.902555286884308,0.0,256.3313903808594,232.0,57975.359375,0.0,4478.1904296875,1.0,279.1405334472656,283.068359375,294.5526733398437,298.2304382324219,293.1499938964844,293.1499938964844,278.8500061035156,33595.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681380987167358,1.0,0.0,0.0,3.5286102294921875,3.528632879257202,8.308080623464775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.3291015625,0.0,1384.8702392578125,1895.4371337890625,0.0,4024.78857421875,0.8763875365257263,1.0,0.0,3.0,1.0,0.0
18117180,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8085619211196899,0.4107676744461059,0.3738035559654236,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9393319487571716,0.6439396142959595,0.6123149394989014,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990057349205016,0.7870636582374573,0.5496623516082764,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8143462538719177,0.420201301574707,0.4023329615592956,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6837913990020752,0.2456208318471908,1.1290069818496704,284.9096069335937,284.95001220703125,300.0732727050781,291.5632629394531,297.95562744140625,297.2626953125,284.9098205566406,1.0,0.7065226435661316,0.3327421545982361,0.3327421545982361,1.0,1.0,-3.684011697769165,0.9074583053588868,2.7765533924102783,0.0475707836449146,0.8249392509460449,0.8249392509460449,0.0,244.75938415527344,220.0,58463.8046875,0.0,4393.5947265625,1.0,278.8594055175781,282.9652404785156,294.584716796875,298.3633728027344,293.1499938964844,293.1499938964844,279.1499938964844,38642.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761417508125304,1.0,0.0,0.0,3.403150081634521,3.403172254562378,7.727793445155839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.361328125,0.0,1293.9228515625,1895.4371337890625,0.0,4095.096435546875,0.8527636528015137,1.0,0.0,3.0,1.0,0.0
18117240,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8085619211196899,0.4107676744461059,0.3738035559654236,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9393319487571716,0.6439396142959595,0.6123149394989014,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990057349205016,0.7870636582374573,0.5496623516082764,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8143462538719177,0.420201301574707,0.4023329615592956,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6837913990020752,0.2456208318471908,1.1290069818496704,284.9096069335937,284.95001220703125,300.0732727050781,291.5632629394531,297.95562744140625,297.2626953125,284.9098205566406,1.0,0.7065226435661316,0.3327421545982361,0.3327421545982361,1.0,1.0,-3.684011697769165,0.9074583053588868,2.7765533924102783,0.0475707836449146,0.8249392509460449,0.8249392509460449,0.0,244.75938415527344,220.0,58463.8046875,0.0,4393.5947265625,1.0,278.8594055175781,282.9652404785156,294.584716796875,298.3633728027344,293.1499938964844,293.1499938964844,279.1499938964844,38642.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761417508125304,1.0,0.0,0.0,3.403150081634521,3.403172254562378,7.727793445155839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.361328125,0.0,1293.9228515625,1895.4371337890625,0.0,4095.096435546875,0.8527636528015137,1.0,0.0,3.0,1.0,0.0
18117300,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8120209574699402,0.4105807542800903,0.373285710811615,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9439340233802797,0.6433334350585938,0.6113729476928711,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.7897940278053284,0.5439881086349487,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8178951144218445,0.4202257692813873,0.402052640914917,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6871817708015442,0.2457577586174011,1.1284477710723877,285.0033569335937,284.95001220703125,300.0654296875,291.5570678710937,297.9561462402344,297.2666931152344,285.0028991699219,1.0,0.7029495239257812,0.3326501250267029,0.3326501250267029,1.0,1.0,-3.674445629119873,0.904316782951355,2.7701287269592285,0.0468629263341426,0.8905460834503174,0.8905460834503174,0.0,240.0418395996093,220.0,57635.93359375,0.0,4337.685546875,1.0,279.0956726074219,283.0813293457031,294.5258178710937,298.1513671875,293.1499938964844,293.1499938964844,279.1499938964844,34116.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702064394950868,1.0,0.0,0.0,3.452702760696411,3.4527244567871094,7.954478178362479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.10302734375,0.0,1311.2130126953125,1895.4371337890625,0.0,4043.02685546875,0.8614239692687988,1.0,0.0,3.0,1.0,0.0
18117360,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8158091902732849,0.4104454815387726,0.3730257749557495,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9489333033561708,0.6427963376045227,0.6107192635536194,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.793643057346344,0.535789430141449,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8217482566833496,0.420315682888031,0.401969701051712,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.690922200679779,0.2459653913974762,1.1284997463226318,284.9832763671875,284.95001220703125,300.0575561523437,291.5508117675781,297.9609680175781,297.2763977050781,284.9820251464844,1.0,0.6991201043128967,0.332586407661438,0.332586407661438,1.0,1.0,-3.663440704345703,0.9008439183235168,2.762596607208252,0.0459584519267082,0.8915937542915344,0.8915937542915344,0.0,235.13037109375,208.0,57592.265625,0.0,4276.97119140625,1.0,279.1412658691406,283.0663452148437,294.5253295898437,298.1846008300781,293.1499938964844,293.1499938964844,279.45001220703125,33845.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677149057388306,1.0,0.0,0.0,3.5079801082611084,3.508002281188965,8.211217163989204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.82080078125,0.0,1365.33740234375,1895.4371337890625,0.0,4021.05126953125,0.8716574311256409,1.0,0.0,3.0,1.0,0.0
18117420,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8243134617805481,0.4103444814682007,0.3725669384002685,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9600270986557008,0.6419093608856201,0.6095001101493835,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.8036277890205383,0.5177377462387085,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8305035829544067,0.4206530153751373,0.4018925130367279,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6995609998703003,0.2465795427560806,1.129257321357727,285.0301208496094,284.95001220703125,300.04168701171875,291.5382385253906,297.978759765625,297.30670166015625,285.02752685546875,1.0,0.6909735202789307,0.3324589729309082,0.3324589729309082,1.0,1.0,-3.640519142150879,0.893638014793396,2.7468810081481934,0.0440952107310295,0.9800225496292114,0.9800225496292114,0.0,224.6218414306641,211.0,56950.015625,0.0,4149.86328125,1.0,279.44110107421875,283.13787841796875,294.515380859375,298.1184997558594,293.1499938964844,293.1499938964844,279.1499938964844,31559.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605440497398376,1.0,0.0,0.0,3.68620228767395,3.686225891113281,9.06674927136919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.1123046875,0.0,1540.267333984375,1895.4371337890625,0.0,3957.434326171875,0.9101493954658508,1.0,0.0,3.0,1.0,0.0
18117480,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8243134617805481,0.4103444814682007,0.3725669384002685,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9600270986557008,0.6419093608856201,0.6095001101493835,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.8036277890205383,0.5177377462387085,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8305035829544067,0.4206530153751373,0.4018925130367279,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6995609998703003,0.2465795427560806,1.129257321357727,285.0301208496094,284.95001220703125,300.04168701171875,291.5382385253906,297.978759765625,297.30670166015625,285.02752685546875,1.0,0.6909735202789307,0.3324589729309082,0.3324589729309082,1.0,1.0,-3.640519142150879,0.893638014793396,2.7468810081481934,0.0440952107310295,0.9800225496292114,0.9800225496292114,0.0,224.6218414306641,211.0,56950.015625,0.0,4149.86328125,1.0,279.44110107421875,283.13787841796875,294.515380859375,298.1184997558594,293.1499938964844,293.1499938964844,279.1499938964844,31559.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605440497398376,1.0,0.0,0.0,3.68620228767395,3.686225891113281,9.06674927136919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.1123046875,0.0,1540.267333984375,1895.4371337890625,0.0,3957.434326171875,0.9101493954658508,1.0,0.0,3.0,1.0,0.0
18117540,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8278045654296875,0.4089751839637756,0.3714655041694641,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9644471406936646,0.6396424174308777,0.607546329498291,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.8123732805252075,0.5092339515686035,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8344665765762329,0.4200173020362854,0.4013813734054565,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7037420868873596,0.246658593416214,1.1295791864395142,284.88916015625,284.95001220703125,300.0256652832031,291.5255432128906,297.9848022460937,297.3211669921875,284.8903503417969,1.0,0.6870116591453552,0.332331508398056,0.332331508398056,1.0,1.0,-3.626367092132568,0.8890364170074463,2.737330675125122,0.0425995513796806,0.8657529354095459,0.8657529354095459,0.0,219.60047912597656,229.0,57679.640625,0.0,4081.235107421875,1.0,279.156982421875,282.9759216308594,294.5586853027344,298.28619384765625,293.1499938964844,293.1499938964844,279.45001220703125,38249.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712625741958618,1.0,0.0,0.0,3.608090877532959,3.608114719390869,8.686567980475957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.216796875,0.0,1503.679443359375,1895.4371337890625,0.0,4052.3212890625,0.8973791599273682,1.0,0.0,3.0,1.0,0.0
18117600,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8278045654296875,0.4089751839637756,0.3714655041694641,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9644471406936646,0.6396424174308777,0.607546329498291,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.8123732805252075,0.5092339515686035,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8344665765762329,0.4200173020362854,0.4013813734054565,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7037420868873596,0.246658593416214,1.1295791864395142,284.88916015625,284.95001220703125,300.0256652832031,291.5255432128906,297.9848022460937,297.3211669921875,284.8903503417969,1.0,0.6870116591453552,0.332331508398056,0.332331508398056,1.0,1.0,-3.626367092132568,0.8890364170074463,2.737330675125122,0.0425995513796806,0.8657529354095459,0.8657529354095459,0.0,219.60047912597656,229.0,57679.640625,0.0,4081.235107421875,1.0,279.156982421875,282.9759216308594,294.5586853027344,298.28619384765625,293.1499938964844,293.1499938964844,279.45001220703125,38249.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712625741958618,1.0,0.0,0.0,3.608090877532959,3.608114719390869,8.686567980475957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.216796875,0.0,1503.679443359375,1895.4371337890625,0.0,4052.3212890625,0.8973791599273682,1.0,0.0,3.0,1.0,0.0
18117660,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8245135545730591,0.4087371528148651,0.3710741698741913,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9598665237426758,0.6385419964790344,0.6062940359115601,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.8200531601905823,0.5152610540390015,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8313931226730347,0.4201120436191559,0.4013496339321136,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7012659311294556,0.2471433877944946,1.1316057443618774,285.0012512207031,284.95001220703125,300.00946044921875,291.5127258300781,297.9928283691406,297.3362121582031,285.0008850097656,1.0,0.6902194619178772,0.332495629787445,0.332495629787445,1.0,1.0,-3.634003400802612,0.891821563243866,2.7421817779541016,0.0431524068117141,0.9582034349441528,0.9582034349441528,0.0,222.9896240234375,247.0,57035.75,0.0,4122.4716796875,1.0,279.4420166015625,283.1098327636719,294.4936828613281,298.1093444824219,293.1499938964844,293.1499938964844,279.1499938964844,33368.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636961221694946,1.0,0.0,0.0,3.717218160629273,3.7172422409057617,9.219967296303366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.27734375,0.0,1589.1927490234375,1895.4371337890625,0.0,3985.464111328125,0.9186682105064392,1.0,0.0,3.0,1.0,0.0
18117720,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8245135545730591,0.4087371528148651,0.3710741698741913,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9598665237426758,0.6385419964790344,0.6062940359115601,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.8200531601905823,0.5152610540390015,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8313931226730347,0.4201120436191559,0.4013496339321136,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7012659311294556,0.2471433877944946,1.1316057443618774,285.0012512207031,284.95001220703125,300.00946044921875,291.5127258300781,297.9928283691406,297.3362121582031,285.0008850097656,1.0,0.6902194619178772,0.332495629787445,0.332495629787445,1.0,1.0,-3.634003400802612,0.891821563243866,2.7421817779541016,0.0431524068117141,0.9582034349441528,0.9582034349441528,0.0,222.9896240234375,247.0,57035.75,0.0,4122.4716796875,1.0,279.4420166015625,283.1098327636719,294.4936828613281,298.1093444824219,293.1499938964844,293.1499938964844,279.1499938964844,33368.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636961221694946,1.0,0.0,0.0,3.717218160629273,3.7172422409057617,9.219967296303366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.27734375,0.0,1589.1927490234375,1895.4371337890625,0.0,3985.464111328125,0.9186682105064392,1.0,0.0,3.0,1.0,0.0
18117780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8162077069282532,0.4075027406215668,0.3705377280712127,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9485119581222534,0.6365122199058533,0.6049891710281372,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.8232840299606323,0.5313986539840698,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8234806656837463,0.4195849299430847,0.4013773798942566,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6941593885421753,0.2471722215414047,1.1340397596359253,284.9028625488281,284.95001220703125,299.9930114746094,291.49969482421875,297.9788818359375,297.3217163085937,284.9041748046875,1.0,0.6976034045219421,0.3326597809791565,0.3326597809791565,1.0,1.0,-3.654162168502808,0.8983322978019714,2.7558298110961914,0.0449293628334999,0.8691193461418152,0.8691193461418152,0.0,232.3074645996093,250.0,57999.28125,0.0,4234.33251953125,1.0,279.1577453613281,282.9839782714844,294.5296936035156,298.2696533203125,293.1499938964844,293.1499938964844,279.45001220703125,38310.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734634757041932,1.0,0.0,0.0,3.621507167816162,3.621531486511232,8.751288760322495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.50830078125,0.0,1518.8489990234375,1895.4371337890625,0.0,4071.64990234375,0.9008384346961976,1.0,0.0,3.0,1.0,0.0
18117840,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8162077069282532,0.4075027406215668,0.3705377280712127,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9485119581222534,0.6365122199058533,0.6049891710281372,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.8232840299606323,0.5313986539840698,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8234806656837463,0.4195849299430847,0.4013773798942566,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6941593885421753,0.2471722215414047,1.1340397596359253,284.9028625488281,284.95001220703125,299.9930114746094,291.49969482421875,297.9788818359375,297.3217163085937,284.9041748046875,1.0,0.6976034045219421,0.3326597809791565,0.3326597809791565,1.0,1.0,-3.654162168502808,0.8983322978019714,2.7558298110961914,0.0449293628334999,0.8691193461418152,0.8691193461418152,0.0,232.3074645996093,250.0,57999.28125,0.0,4234.33251953125,1.0,279.1577453613281,282.9839782714844,294.5296936035156,298.2696533203125,293.1499938964844,293.1499938964844,279.45001220703125,38310.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734634757041932,1.0,0.0,0.0,3.621507167816162,3.621531486511232,8.751288760322495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.50830078125,0.0,1518.8489990234375,1895.4371337890625,0.0,4071.64990234375,0.9008384346961976,1.0,0.0,3.0,1.0,0.0
18117900,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8127250075340271,0.4072621166706085,0.3702308237552643,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9436677098274232,0.635894238948822,0.60429847240448,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.824567437171936,0.5380948781967163,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8202343583106995,0.4195623397827148,0.4013264775276184,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6912115812301636,0.2472596913576126,1.1346888542175293,285.0176696777344,284.95001220703125,299.9847106933594,291.4931030273437,297.9726257324219,297.3154296875,285.0191955566406,1.0,0.7002692818641663,0.3327418267726898,0.3327418267726898,1.0,1.0,-3.661749601364136,0.9008424878120422,2.7609071731567383,0.045823611319065,0.949709177017212,0.949709177017212,0.0,236.2218017578125,250.0,57236.49609375,0.0,4279.26904296875,1.0,279.401123046875,283.1199951171875,294.4688720703125,298.0614929199219,293.1499938964844,293.1499938964844,279.45001220703125,33999.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681344032287598,1.0,0.0,0.0,3.6716134548187256,3.671637296676636,8.995124858302006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.84814453125,0.0,1542.29248046875,1895.4371337890625,0.0,4024.755859375,0.9102116823196412,1.0,0.0,3.0,1.0,0.0
18117960,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8102176189422607,0.4071225225925445,0.370210736989975,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9400804042816162,0.6354174017906189,0.6039449572563171,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.8260765075683594,0.5431919097900391,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8179216980934143,0.4196648597717285,0.4015056192874908,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6891466975212097,0.2474258095026016,1.1358603239059448,285.01171875,284.95001220703125,299.9763488769531,291.4864807128906,297.96746826171875,297.31158447265625,285.0106506347656,1.0,0.7026745080947876,0.3325183987617492,0.3325183987617492,1.0,1.0,-3.669060468673706,0.9023377299308776,2.766722679138184,0.0456489212810993,0.9679713845252992,0.9679713845252992,0.0,239.3051300048828,253.0,57410.30859375,0.0,4318.4365234375,1.0,279.4432067871094,283.11309814453125,294.4690856933594,298.107666015625,293.1499938964844,293.1499938964844,279.1499938964844,33171.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664969444274902,1.0,0.0,0.0,3.740677118301392,3.74070143699646,9.336706625617808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.462890625,0.0,1614.7236328125,1895.4371337890625,0.0,4010.283935546875,0.9235727787017822,1.0,0.0,3.0,1.0,0.0
18118020,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8048039674758911,0.4056404232978821,0.3693644404411316,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9327727556228638,0.6332148909568787,0.602405309677124,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8276565670967102,0.5528795719146729,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8132101893424988,0.4190112352371216,0.4013242423534393,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.684960126876831,0.2471811026334762,1.1365163326263428,284.89862060546875,284.95001220703125,299.9593811035156,291.4730529785156,297.9468994140625,297.2908630371094,284.89996337890625,1.0,0.7065648436546326,0.3320715129375458,0.3320715129375458,1.0,1.0,-3.678428649902344,0.9036332368850708,2.7747952938079834,0.0449360311031341,0.8713578581809998,0.8713578581809998,0.0,245.01040649414065,256.0,58250.046875,0.0,4379.85888671875,1.0,279.1567687988281,282.9757080078125,294.504638671875,298.264404296875,293.1499938964844,293.1499938964844,279.45001220703125,38553.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766054153442384,1.0,0.0,0.0,3.643657922744751,3.6436824798583984,8.858669389155693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.1064453125,0.0,1545.2001953125,1895.4371337890625,0.0,4099.14697265625,0.905735731124878,1.0,0.0,3.0,1.0,0.0
18118080,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8048039674758911,0.4056404232978821,0.3693644404411316,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9327727556228638,0.6332148909568787,0.602405309677124,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8276565670967102,0.5528795719146729,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8132101893424988,0.4190112352371216,0.4013242423534393,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.684960126876831,0.2471811026334762,1.1365163326263428,284.89862060546875,284.95001220703125,299.9593811035156,291.4730529785156,297.9468994140625,297.2908630371094,284.89996337890625,1.0,0.7065648436546326,0.3320715129375458,0.3320715129375458,1.0,1.0,-3.678428649902344,0.9036332368850708,2.7747952938079834,0.0449360311031341,0.8713578581809998,0.8713578581809998,0.0,245.01040649414065,256.0,58250.046875,0.0,4379.85888671875,1.0,279.1567687988281,282.9757080078125,294.504638671875,298.264404296875,293.1499938964844,293.1499938964844,279.45001220703125,38553.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766054153442384,1.0,0.0,0.0,3.643657922744751,3.6436824798583984,8.858669389155693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.1064453125,0.0,1545.2001953125,1895.4371337890625,0.0,4099.14697265625,0.905735731124878,1.0,0.0,3.0,1.0,0.0
18118140,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8006926774978638,0.4051449596881866,0.368815004825592,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9271388053894044,0.6320104002952576,0.601146399974823,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.8306916356086731,0.5603772401809692,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.809615969657898,0.4190168976783752,0.4012776911258697,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6818156838417053,0.2472951859235763,1.1371341943740845,285.0076599121094,284.95001220703125,299.9421081542969,291.4593505859375,297.9375305175781,297.2850646972656,285.0069580078125,1.0,0.7096697688102722,0.3316246271133423,0.3316246271133423,1.0,1.0,-3.6859591007232666,0.904386818408966,2.7815723419189453,0.0439215525984764,0.9677414894104004,0.9677414894104004,0.0,249.49449157714844,259.0,57533.6015625,0.0,4428.82080078125,1.0,279.4422912597656,283.1080627441406,294.4403991699219,298.0883483886719,293.1499938964844,293.1499938964844,279.1499938964844,33452.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691116213798524,1.0,0.0,0.0,3.7521796226501465,3.752204179763794,9.394215112479288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.546875,0.0,1630.25439453125,1895.4371337890625,0.0,4033.37890625,0.9266080260276794,1.0,0.0,3.0,1.0,0.0
18118200,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8006926774978638,0.4051449596881866,0.368815004825592,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9271388053894044,0.6320104002952576,0.601146399974823,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.8306916356086731,0.5603772401809692,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.809615969657898,0.4190168976783752,0.4012776911258697,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6818156838417053,0.2472951859235763,1.1371341943740845,285.0076599121094,284.95001220703125,299.9421081542969,291.4593505859375,297.9375305175781,297.2850646972656,285.0069580078125,1.0,0.7096697688102722,0.3316246271133423,0.3316246271133423,1.0,1.0,-3.6859591007232666,0.904386818408966,2.7815723419189453,0.0439215525984764,0.9677414894104004,0.9677414894104004,0.0,249.49449157714844,259.0,57533.6015625,0.0,4428.82080078125,1.0,279.4422912597656,283.1080627441406,294.4403991699219,298.0883483886719,293.1499938964844,293.1499938964844,279.1499938964844,33452.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691116213798524,1.0,0.0,0.0,3.7521796226501465,3.752204179763794,9.394215112479288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.546875,0.0,1630.25439453125,1895.4371337890625,0.0,4033.37890625,0.9266080260276794,1.0,0.0,3.0,1.0,0.0
18118260,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7965842485427856,0.4036407768726349,0.3678791224956512,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.921676754951477,0.6297821998596191,0.5995087623596191,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.8325070142745972,0.5674011707305908,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8060661554336548,0.4183430671691894,0.4010107815265655,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6788287162780762,0.2470054179430008,1.1372462511062622,284.8967590332031,284.95001220703125,299.9244689941406,291.4454040527344,297.9205627441406,297.26910400390625,284.89813232421875,1.0,0.7122947573661804,0.3313058316707611,0.3313058316707611,1.0,1.0,-3.691136121749878,0.9048445224761964,2.7862915992736816,0.0433015339076519,0.8704737424850464,0.8704737424850464,0.0,253.657943725586,262.0,58302.6015625,0.0,4469.39453125,1.0,279.1566772460937,282.9737243652344,294.47393798828125,298.23748779296875,293.1499938964844,293.1499938964844,279.45001220703125,38751.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785333871841432,1.0,0.0,0.0,3.6486430168151855,3.648667335510254,8.882925612851977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.58251953125,0.0,1552.2423095703125,1895.4371337890625,0.0,4115.9619140625,0.9070057272911072,1.0,0.0,3.0,1.0,0.0
18118320,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7965842485427856,0.4036407768726349,0.3678791224956512,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.921676754951477,0.6297821998596191,0.5995087623596191,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.8325070142745972,0.5674011707305908,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8060661554336548,0.4183430671691894,0.4010107815265655,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6788287162780762,0.2470054179430008,1.1372462511062622,284.8967590332031,284.95001220703125,299.9244689941406,291.4454040527344,297.9205627441406,297.26910400390625,284.89813232421875,1.0,0.7122947573661804,0.3313058316707611,0.3313058316707611,1.0,1.0,-3.691136121749878,0.9048445224761964,2.7862915992736816,0.0433015339076519,0.8704737424850464,0.8704737424850464,0.0,253.657943725586,262.0,58302.6015625,0.0,4469.39453125,1.0,279.1566772460937,282.9737243652344,294.47393798828125,298.23748779296875,293.1499938964844,293.1499938964844,279.45001220703125,38751.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785333871841432,1.0,0.0,0.0,3.6486430168151855,3.648667335510254,8.882925612851977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.58251953125,0.0,1552.2423095703125,1895.4371337890625,0.0,4115.9619140625,0.9070057272911072,1.0,0.0,3.0,1.0,0.0
18118380,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.793394148349762,0.403148204088211,0.3672972321510315,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.917321503162384,0.6285781264305115,0.5982140302658081,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8356937766075134,0.5731651186943054,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8032310009002686,0.418351411819458,0.4009304046630859,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6764874458312988,0.2471154928207397,1.1376556158065796,285.0065002441406,284.95001220703125,299.906494140625,291.43115234375,297.91375732421875,297.26666259765625,285.0058288574219,1.0,0.7146135568618774,0.3309870362281799,0.3309870362281799,1.0,1.0,-3.696204900741577,0.905287742614746,2.790917158126831,0.0425215847790241,0.9663968682289124,0.9663968682289124,0.0,257.1437072753906,265.0,57548.02734375,0.0,4505.51025390625,1.0,279.4423217773437,283.10748291015625,294.4100646972656,298.058837890625,293.1499938964844,293.1499938964844,279.1499938964844,33552.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706048965454102,1.0,0.0,0.0,3.753685712814331,3.7537102699279785,9.401758802596304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.66796875,0.0,1632.7762451171875,1895.4371337890625,0.0,4046.53515625,0.9270218014717102,1.0,0.0,3.0,1.0,0.0
18118440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.793394148349762,0.403148204088211,0.3672972321510315,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.917321503162384,0.6285781264305115,0.5982140302658081,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8356937766075134,0.5731651186943054,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8032310009002686,0.418351411819458,0.4009304046630859,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6764874458312988,0.2471154928207397,1.1376556158065796,285.0065002441406,284.95001220703125,299.906494140625,291.43115234375,297.91375732421875,297.26666259765625,285.0058288574219,1.0,0.7146135568618774,0.3309870362281799,0.3309870362281799,1.0,1.0,-3.696204900741577,0.905287742614746,2.790917158126831,0.0425215847790241,0.9663968682289124,0.9663968682289124,0.0,257.1437072753906,265.0,57548.02734375,0.0,4505.51025390625,1.0,279.4423217773437,283.10748291015625,294.4100646972656,298.058837890625,293.1499938964844,293.1499938964844,279.1499938964844,33552.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706048965454102,1.0,0.0,0.0,3.753685712814331,3.7537102699279785,9.401758802596304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.66796875,0.0,1632.7762451171875,1895.4371337890625,0.0,4046.53515625,0.9270218014717102,1.0,0.0,3.0,1.0,0.0
18118500,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7919068932533264,0.4024785161018371,0.3670112192630768,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9153174757957458,0.6275622844696045,0.5975965857505798,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.8367359042167664,0.5758579969406128,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8019464612007141,0.418096125125885,0.4009357690811157,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6754623651504517,0.2470352798700332,1.1381118297576904,284.8800048828125,284.95001220703125,299.8973388671875,291.4239196777344,297.9069519042969,297.2610778808594,284.8778991699219,1.0,0.7157436013221741,0.3308276534080505,0.3308276534080505,1.0,1.0,-3.698918342590332,0.9055576920509338,2.793360710144043,0.0422252044081687,0.8799551129341125,0.8799551129341125,0.0,258.8074035644531,265.0,58522.33203125,0.0,4523.59521484375,1.0,279.1953125,282.9548034667969,294.4593200683594,298.270263671875,293.1499938964844,293.1499938964844,279.1499938964844,37336.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771538972854614,1.0,0.0,0.0,3.7272229194641113,3.727247953414917,9.269664928979182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.6796875,0.0,1631.004150390625,1895.4371337890625,0.0,4103.93505859375,0.9215619564056396,1.0,0.0,3.0,1.0,0.0
18118560,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.789908230304718,0.4016531109809875,0.3663499653339386,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9127948880195618,0.6263615489006042,0.596564769744873,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.8374884724617004,0.579069197177887,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8002238273620605,0.4176865816116333,0.4006495773792267,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6740480065345764,0.2468322068452835,1.1376873254776,284.8968811035156,284.95001220703125,299.8880920410156,291.4165954589844,297.8985290527344,297.2532653808594,284.8984069824219,1.0,0.7167507410049438,0.3306914269924164,0.3306914269924164,1.0,1.0,-3.699892282485962,0.9053875803947448,2.794504880905152,0.0418739132583141,0.8696809411048889,0.8696809411048889,0.0,260.6804504394531,268.0,58291.30078125,0.0,4538.15869140625,1.0,279.15673828125,282.97491455078125,294.4439392089844,298.20672607421875,293.1499938964844,293.1499938964844,279.45001220703125,38833.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797632098197936,1.0,0.0,0.0,3.646663904190064,3.646688461303711,8.873292358657636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.78369140625,0.0,1550.6434326171875,1895.4371337890625,0.0,4126.6650390625,0.9066972136497498,1.0,0.0,3.0,1.0,0.0
18118620,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7870981097221375,0.4011550843715668,0.365753710269928,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9090834259986876,0.6251555681228638,0.5952590703964233,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8405770063400269,0.5840493440628052,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7977623343467712,0.4176991879940033,0.4005624949932098,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6720470190048218,0.2469454705715179,1.1380603313446045,285.0061950683594,284.95001220703125,299.8692932128906,291.40167236328125,297.8927001953125,297.25225830078125,285.0055236816406,1.0,0.7187601327896118,0.3304190039634704,0.3304190039634704,1.0,1.0,-3.703933954238892,0.905677616596222,2.7982563972473145,0.0411723107099533,0.9652639031410216,0.9652639031410216,0.0,263.79656982421875,271.0,57528.76953125,0.0,4569.2197265625,1.0,279.4422912597656,283.10821533203125,294.3799743652344,298.02740478515625,293.1499938964844,293.1499938964844,279.1499938964844,33576.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971717894077301,1.0,0.0,0.0,3.751652240753174,3.7516770362854,9.39157587254158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.787109375,0.0,1630.59423828125,1895.4371337890625,0.0,4056.32470703125,0.9265831112861632,1.0,0.0,3.0,1.0,0.0
