time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7870981097221375,0.4011550843715668,0.365753710269928,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9090834259986876,0.6251555681228638,0.5952590703964233,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8405770063400269,0.5840493440628052,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7977623343467712,0.4176991879940033,0.4005624949932098,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6720470190048218,0.2469454705715179,1.1380603313446045,285.0061950683594,284.95001220703125,299.8692932128906,291.40167236328125,297.8927001953125,297.25225830078125,285.0055236816406,1.0,0.7187601327896118,0.3304190039634704,0.3304190039634704,1.0,1.0,-3.703933954238892,0.905677616596222,2.7982563972473145,0.0411723107099533,0.9652639031410216,0.9652639031410216,0.0,263.79656982421875,271.0,57528.76953125,0.0,4569.2197265625,1.0,279.4422912597656,283.10821533203125,294.3799743652344,298.02740478515625,293.1499938964844,293.1499938964844,279.1499938964844,33576.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971717894077301,1.0,0.0,0.0,3.751652240753174,3.7516770362854,9.39157587254158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.787109375,0.0,1630.59423828125,1895.4371337890625,0.0,4056.32470703125,0.9265831112861632,1.0,0.0,3.0,1.0,0.0
18118740,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7836851477622986,0.3996464014053345,0.3647989332675934,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9048811793327332,0.622931182384491,0.5936064124107361,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.8422722220420837,0.5883199572563171,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7948170304298401,0.4170313477516174,0.4002833366394043,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6696776747703552,0.2466546446084976,1.1380852460861206,284.8966064453125,284.95001220703125,299.8500061035156,291.38641357421875,297.8783264160156,297.24029541015625,284.8979187011719,1.0,0.7206171751022339,0.3301465809345245,0.3301465809345245,1.0,1.0,-3.705634832382202,0.9052703380584716,2.8003644943237305,0.0405203625559806,0.8684309124946594,0.8684309124946594,0.0,267.304443359375,274.0,58251.18359375,0.0,4596.2109375,1.0,279.1567077636719,282.97576904296875,294.4132995605469,298.1737060546875,293.1499938964844,293.1499938964844,279.45001220703125,38855.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98081636428833,1.0,0.0,0.0,3.643557786941528,3.643582344055176,8.858182241056056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.7177734375,0.0,1547.342529296875,1895.4371337890625,0.0,4135.8154296875,0.9059567451477052,1.0,0.0,3.0,1.0,0.0
18118800,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7836851477622986,0.3996464014053345,0.3647989332675934,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9048811793327332,0.622931182384491,0.5936064124107361,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.8422722220420837,0.5883199572563171,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7948170304298401,0.4170313477516174,0.4002833366394043,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6696776747703552,0.2466546446084976,1.1380852460861206,284.8966064453125,284.95001220703125,299.8500061035156,291.38641357421875,297.8783264160156,297.24029541015625,284.8979187011719,1.0,0.7206171751022339,0.3301465809345245,0.3301465809345245,1.0,1.0,-3.705634832382202,0.9052703380584716,2.8003644943237305,0.0405203625559806,0.8684309124946594,0.8684309124946594,0.0,267.304443359375,274.0,58251.18359375,0.0,4596.2109375,1.0,279.1567077636719,282.97576904296875,294.4132995605469,298.1737060546875,293.1499938964844,293.1499938964844,279.45001220703125,38855.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98081636428833,1.0,0.0,0.0,3.643557786941528,3.643582344055176,8.858182241056056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.7177734375,0.0,1547.342529296875,1895.4371337890625,0.0,4135.8154296875,0.9059567451477052,1.0,0.0,3.0,1.0,0.0
18118860,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7806195616722107,0.3989514410495758,0.3641034662723541,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9011481404304504,0.6215274333953857,0.5921995043754578,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9980676174163818,0.8454701900482178,0.5908961296081543,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.792087197303772,0.4168537557125091,0.4001015424728393,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.667417585849762,0.2465677261352539,1.1379717588424685,285.0040283203125,284.95001220703125,299.8296813964844,291.3724975585937,297.87274169921875,297.2401733398437,285.0032653808594,1.0,0.7222227454185486,0.3299039900302887,0.3299039900302887,1.0,1.0,-3.7058472633361816,0.904528558254242,2.801318883895874,0.0396830663084983,0.9618553519248962,0.9618553519248962,0.0,270.6122741699219,277.0,57438.65234375,0.0,4617.7626953125,1.0,279.4422607421875,283.1083068847656,294.34918212890625,297.9913635253906,293.1499938964844,293.1499938964844,279.1499938964844,33645.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972478210926056,1.0,0.0,0.0,3.745664119720459,3.7456886768341056,9.361618822367744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.607421875,0.0,1624.1502685546875,1895.4371337890625,0.0,4063.00439453125,0.9252722263336182,1.0,0.0,3.0,1.0,0.0
18118920,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7806195616722107,0.3989514410495758,0.3641034662723541,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9011481404304504,0.6215274333953857,0.5921995043754578,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9980676174163818,0.8454701900482178,0.5908961296081543,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.792087197303772,0.4168537557125091,0.4001015424728393,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.667417585849762,0.2465677261352539,1.1379717588424685,285.0040283203125,284.95001220703125,299.8296813964844,291.3724975585937,297.87274169921875,297.2401733398437,285.0032653808594,1.0,0.7222227454185486,0.3299039900302887,0.3299039900302887,1.0,1.0,-3.7058472633361816,0.904528558254242,2.801318883895874,0.0396830663084983,0.9618553519248962,0.9618553519248962,0.0,270.6122741699219,277.0,57438.65234375,0.0,4617.7626953125,1.0,279.4422607421875,283.1083068847656,294.34918212890625,297.9913635253906,293.1499938964844,293.1499938964844,279.1499938964844,33645.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972478210926056,1.0,0.0,0.0,3.745664119720459,3.7456886768341056,9.361618822367744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.607421875,0.0,1624.1502685546875,1895.4371337890625,0.0,4063.00439453125,0.9252722263336182,1.0,0.0,3.0,1.0,0.0
18118980,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7765516042709351,0.397040992975235,0.3628509044647217,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8964377641677856,0.6188849806785583,0.5902235507965088,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9958220720291138,0.8471532464027405,0.5924643874168396,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7884454727172852,0.415755033493042,0.3994924426078796,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6643179655075073,0.2458045333623886,1.1362884044647217,284.89520263671875,284.95001220703125,299.8077697753906,291.36151123046875,297.8570251464844,297.2274475097656,284.8961181640625,1.0,0.7234668731689453,0.3296613991260528,0.3296613991260528,1.0,1.0,-3.701108455657959,0.902327835559845,2.79878044128418,0.0387658812105655,0.8639511466026306,0.8639511466026306,0.0,274.57275390625,280.0,58062.3359375,0.0,4629.419921875,1.0,279.1575927734375,282.9783935546875,294.3843688964844,298.1332397460937,293.1499938964844,293.1499938964844,279.45001220703125,38919.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808731079101562,1.0,0.0,0.0,3.6305348873138414,3.630559206008911,8.794973496151215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.14208984375,0.0,1533.3447265625,1895.4371337890625,0.0,4136.30810546875,0.903211236000061,1.0,0.0,3.0,1.0,0.0
18119040,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7765516042709351,0.397040992975235,0.3628509044647217,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8964377641677856,0.6188849806785583,0.5902235507965088,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9958220720291138,0.8471532464027405,0.5924643874168396,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7884454727172852,0.415755033493042,0.3994924426078796,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6643179655075073,0.2458045333623886,1.1362884044647217,284.89520263671875,284.95001220703125,299.8077697753906,291.36151123046875,297.8570251464844,297.2274475097656,284.8961181640625,1.0,0.7234668731689453,0.3296613991260528,0.3296613991260528,1.0,1.0,-3.701108455657959,0.902327835559845,2.79878044128418,0.0387658812105655,0.8639511466026306,0.8639511466026306,0.0,274.57275390625,280.0,58062.3359375,0.0,4629.419921875,1.0,279.1575927734375,282.9783935546875,294.3843688964844,298.1332397460937,293.1499938964844,293.1499938964844,279.45001220703125,38919.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808731079101562,1.0,0.0,0.0,3.6305348873138414,3.630559206008911,8.794973496151215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.14208984375,0.0,1533.3447265625,1895.4371337890625,0.0,4136.30810546875,0.903211236000061,1.0,0.0,3.0,1.0,0.0
18119100,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7745920419692993,0.3964626491069793,0.3621781766414642,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8941612243652344,0.6179258823394775,0.5891595482826233,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.99477618932724,0.8486672043800354,0.5932804942131042,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7866615056991577,0.4154160022735595,0.3990884125232696,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6627442240715027,0.245497316122055,1.13485586643219,285.007568359375,284.95001220703125,299.7962646484375,291.3570556640625,297.8529357910156,297.2261962890625,285.0087585449219,1.0,0.7239263653755188,0.3295401036739349,0.3295401036739349,1.0,1.0,-3.6977834701538086,0.900954008102417,2.796829462051392,0.0380878485739231,0.9399835467338562,0.9399835467338562,0.0,276.4007568359375,280.0,57131.7578125,0.0,4631.59326171875,1.0,279.4011535644531,283.11553955078125,294.3233947753906,297.9127502441406,293.1499938964844,293.1499938964844,279.45001220703125,34545.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974483609199524,1.0,0.0,0.0,3.669497489929199,3.669521570205689,8.984760029306926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.8056640625,0.0,1544.0272216796875,1895.4371337890625,0.0,4080.590087890625,0.9101622700691224,1.0,0.0,3.0,1.0,0.0
18119160,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7732763886451721,0.3960044384002685,0.3618208765983581,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8925477266311646,0.6171090602874756,0.5884407162666321,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9942659735679626,0.8503074049949646,0.5944681763648987,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7854602932929993,0.4151936173439026,0.3989197313785553,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6616605520248413,0.2452732473611831,1.1340508460998535,285.0000305175781,284.95001220703125,299.78436279296875,291.353271484375,297.8502197265625,297.22674560546875,284.9989624023437,1.0,0.7244722843170166,0.3294712603092193,0.3294712603092193,1.0,1.0,-3.696743726730346,0.9004113078117371,2.796332359313965,0.0377592518925666,0.9534542560577391,0.9534542560577391,0.0,277.8068542480469,283.0,57180.828125,0.0,4637.54248046875,1.0,279.44317626953125,283.1097412109375,294.3251342773437,297.9508056640625,293.1499938964844,293.1499938964844,279.1499938964844,33721.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716995358467102,1.0,0.0,0.0,3.7287917137146,3.728816032409668,9.277468961954582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8603515625,0.0,1605.1876220703125,1895.4371337890625,0.0,4056.1630859375,0.9212491512298584,1.0,0.0,3.0,1.0,0.0
18119220,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7693748474121094,0.3939191699028015,0.3603818416595459,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8880365490913391,0.6142663955688477,0.5862429141998291,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9920772314071656,0.8517966270446777,0.595913827419281,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7819362282752991,0.4138838350772857,0.3980757594108581,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6585485339164734,0.2442372888326645,1.1309641599655151,284.8957824707031,284.95001220703125,299.75946044921875,291.3475341796875,297.833740234375,297.2137451171875,284.89666748046875,1.0,0.7252681851387024,0.3293335735797882,0.3293335735797882,1.0,1.0,-3.689388275146485,0.8977922201156616,2.791595935821533,0.0370105057954788,0.8574526906013489,0.8574526906013489,0.0,281.4892272949219,286.0,57733.15234375,0.0,4639.99609375,1.0,279.1578063964844,282.98602294921875,294.36700439453125,298.09429931640625,293.1499938964844,293.1499938964844,279.45001220703125,39071.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794647097587584,1.0,0.0,0.0,3.602944612503052,3.602968692779541,8.661806987220189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.333984375,0.0,1504.1314697265625,1895.4371337890625,0.0,4124.06884765625,0.8972342014312744,1.0,0.0,3.0,1.0,0.0
18119280,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7693748474121094,0.3939191699028015,0.3603818416595459,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8880365490913391,0.6142663955688477,0.5862429141998291,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9920772314071656,0.8517966270446777,0.595913827419281,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7819362282752991,0.4138838350772857,0.3980757594108581,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6585485339164734,0.2442372888326645,1.1309641599655151,284.8957824707031,284.95001220703125,299.75946044921875,291.3475341796875,297.833740234375,297.2137451171875,284.89666748046875,1.0,0.7252681851387024,0.3293335735797882,0.3293335735797882,1.0,1.0,-3.689388275146485,0.8977922201156616,2.791595935821533,0.0370105057954788,0.8574526906013489,0.8574526906013489,0.0,281.4892272949219,286.0,57733.15234375,0.0,4639.99609375,1.0,279.1578063964844,282.98602294921875,294.36700439453125,298.09429931640625,293.1499938964844,293.1499938964844,279.45001220703125,39071.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794647097587584,1.0,0.0,0.0,3.602944612503052,3.602968692779541,8.661806987220189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.333984375,0.0,1504.1314697265625,1895.4371337890625,0.0,4124.06884765625,0.8972342014312744,1.0,0.0,3.0,1.0,0.0
18119340,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7662572860717773,0.3927339315414428,0.3592252135276794,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8843316435813904,0.6123244166374207,0.5843100547790527,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9905486702919006,0.854607343673706,0.5977274775505066,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7790755033493042,0.4131563007831573,0.3973475098609924,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6559279561042786,0.2435077875852584,1.1277824640274048,284.9978942871094,284.95001220703125,299.7331237792969,291.34405517578125,297.8258056640625,297.2123718261719,284.9970703125,1.0,0.7259400486946106,0.329195886850357,0.329195886850357,1.0,1.0,-3.683138847351074,0.8955085277557373,2.787630319595337,0.0360743924975395,0.9445917010307312,0.9445917010307312,0.0,284.500244140625,289.0,56848.17578125,0.0,4641.34423828125,1.0,279.4419860839844,283.1150817871094,294.3143920898437,297.9178771972656,293.1499938964844,293.1499938964844,279.1499938964844,33821.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698505997657776,1.0,0.0,0.0,3.700051069259644,3.700075149536133,9.135003438132116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.166015625,0.0,1573.0479736328125,1895.4371337890625,0.0,4039.892822265625,0.9150468111038208,1.0,0.0,3.0,1.0,0.0
18119400,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7662572860717773,0.3927339315414428,0.3592252135276794,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8843316435813904,0.6123244166374207,0.5843100547790527,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9905486702919006,0.854607343673706,0.5977274775505066,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7790755033493042,0.4131563007831573,0.3973475098609924,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6559279561042786,0.2435077875852584,1.1277824640274048,284.9978942871094,284.95001220703125,299.7331237792969,291.34405517578125,297.8258056640625,297.2123718261719,284.9970703125,1.0,0.7259400486946106,0.329195886850357,0.329195886850357,1.0,1.0,-3.683138847351074,0.8955085277557373,2.787630319595337,0.0360743924975395,0.9445917010307312,0.9445917010307312,0.0,284.500244140625,289.0,56848.17578125,0.0,4641.34423828125,1.0,279.4419860839844,283.1150817871094,294.3143920898437,297.9178771972656,293.1499938964844,293.1499938964844,279.1499938964844,33821.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698505997657776,1.0,0.0,0.0,3.700051069259644,3.700075149536133,9.135003438132116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.166015625,0.0,1573.0479736328125,1895.4371337890625,0.0,4039.892822265625,0.9150468111038208,1.0,0.0,3.0,1.0,0.0
18119460,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7624700665473938,0.3905251026153564,0.3576574921607971,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8799509406089783,0.6093421578407288,0.581961989402771,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9882509112358092,0.8556473255157471,0.5988576412200928,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.775624692440033,0.4116904437541961,0.3963446319103241,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6528472900390625,0.2423095405101776,1.1239044666290283,284.897216796875,284.95001220703125,299.7054138183594,291.3426513671875,297.8079833984375,297.19842529296875,284.8980407714844,1.0,0.7264564633369446,0.3291151821613312,0.3291151821613312,1.0,1.0,-3.673923969268799,0.8925268054008484,2.7813971042633057,0.0353836864233017,0.8508472442626953,0.8508472442626953,0.0,288.0601501464844,292.0,57348.81640625,0.0,4637.75048828125,1.0,279.1579895019531,282.99566650390625,294.3602600097656,298.06280517578125,293.1499938964844,293.1499938964844,279.45001220703125,39138.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977216899394989,1.0,0.0,0.0,3.5702621936798096,3.57028603553772,8.505376172251999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.4111328125,0.0,1469.2237548828125,1895.4371337890625,0.0,4104.484375,0.8900623917579651,1.0,0.0,3.0,1.0,0.0
18119520,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7624700665473938,0.3905251026153564,0.3576574921607971,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8799509406089783,0.6093421578407288,0.581961989402771,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9882509112358092,0.8556473255157471,0.5988576412200928,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.775624692440033,0.4116904437541961,0.3963446319103241,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6528472900390625,0.2423095405101776,1.1239044666290283,284.897216796875,284.95001220703125,299.7054138183594,291.3426513671875,297.8079833984375,297.19842529296875,284.8980407714844,1.0,0.7264564633369446,0.3291151821613312,0.3291151821613312,1.0,1.0,-3.673923969268799,0.8925268054008484,2.7813971042633057,0.0353836864233017,0.8508472442626953,0.8508472442626953,0.0,288.0601501464844,292.0,57348.81640625,0.0,4637.75048828125,1.0,279.1579895019531,282.99566650390625,294.3602600097656,298.06280517578125,293.1499938964844,293.1499938964844,279.45001220703125,39138.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977216899394989,1.0,0.0,0.0,3.5702621936798096,3.57028603553772,8.505376172251999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.4111328125,0.0,1469.2237548828125,1895.4371337890625,0.0,4104.484375,0.8900623917579651,1.0,0.0,3.0,1.0,0.0
18119580,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7594312429428101,0.3892086446285248,0.3563897311687469,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8763387799263,0.6072521209716797,0.5798978805541992,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9866254925727844,0.8580936193466187,0.6003994345664978,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.772807776927948,0.4108137190341949,0.3954768478870392,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6502411365509033,0.24142886698246,1.1200515031814575,284.9960021972656,284.95001220703125,299.6763916015625,291.34307861328125,297.7991027832031,297.1965637207031,284.99517822265625,1.0,0.7268959879875183,0.3290344774723053,0.3290344774723053,1.0,1.0,-3.666080236434937,0.8899633884429932,2.776116847991944,0.0345365107059478,0.9354295134544371,0.9354295134544371,0.0,290.9823608398437,295.0,56468.68359375,0.0,4634.033203125,1.0,279.4417419433594,283.1215209960937,294.3118896484375,297.89093017578125,293.1499938964844,293.1499938964844,279.1499938964844,33828.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96730238199234,1.0,0.0,0.0,3.668637752532959,3.668661594390869,8.980550205706095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.568359375,0.0,1537.670166015625,1895.4371337890625,0.0,4017.40625,0.9079806804656982,1.0,0.0,3.0,1.0,0.0
18119640,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7594312429428101,0.3892086446285248,0.3563897311687469,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8763387799263,0.6072521209716797,0.5798978805541992,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9866254925727844,0.8580936193466187,0.6003994345664978,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.772807776927948,0.4108137190341949,0.3954768478870392,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6502411365509033,0.24142886698246,1.1200515031814575,284.9960021972656,284.95001220703125,299.6763916015625,291.34307861328125,297.7991027832031,297.1965637207031,284.99517822265625,1.0,0.7268959879875183,0.3290344774723053,0.3290344774723053,1.0,1.0,-3.666080236434937,0.8899633884429932,2.776116847991944,0.0345365107059478,0.9354295134544371,0.9354295134544371,0.0,290.9823608398437,295.0,56468.68359375,0.0,4634.033203125,1.0,279.4417419433594,283.1215209960937,294.3118896484375,297.89093017578125,293.1499938964844,293.1499938964844,279.1499938964844,33828.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96730238199234,1.0,0.0,0.0,3.668637752532959,3.668661594390869,8.980550205706095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.568359375,0.0,1537.670166015625,1895.4371337890625,0.0,4017.40625,0.9079806804656982,1.0,0.0,3.0,1.0,0.0
18119700,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7578721046447754,0.3881197273731231,0.3557324111461639,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8744965195655823,0.6057799458503723,0.5788572430610657,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.985724687576294,0.8585699200630188,0.6010881662368774,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7713789343833923,0.4100927710533142,0.3950560390949249,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6489405035972595,0.2408237308263778,1.1182345151901243,284.8753662109375,284.95001220703125,299.661376953125,291.3439025878906,297.79058837890625,297.19049072265625,284.8742370605469,1.0,0.7271367907524109,0.3289941251277923,0.3289941251277923,1.0,1.0,-3.662180662155152,0.8886823058128357,2.773498296737671,0.0342608019709587,0.849910318851471,0.849910318851471,0.0,292.5331115722656,295.0,57250.6015625,0.0,4632.783203125,1.0,279.1979064941406,282.97918701171875,294.36962890625,298.09979248046875,293.1499938964844,293.1499938964844,279.1499938964844,38276.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729132652282716,1.0,0.0,0.0,3.6229872703552246,3.623011589050293,8.758443641454505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.31982421875,0.0,1520.2320556640625,1895.4371337890625,0.0,4066.822998046875,0.8986490368843079,1.0,0.0,3.0,1.0,0.0
18119760,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7557757496833801,0.3869031369686126,0.3547300398349762,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8721020817756653,0.6041542291641235,0.5774353742599487,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9842746257781982,0.8589069843292236,0.601361870765686,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7694547176361084,0.4092365503311157,0.3943613469600677,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6472200155258179,0.2401000410318374,1.1155610084533691,284.8985595703125,284.95001220703125,299.64605712890625,291.3451232910156,297.7809753417969,297.1830139160156,284.8998413085937,1.0,0.7272173166275024,0.3289874792098999,0.3289874792098999,1.0,1.0,-3.6555426120758057,0.8867025971412659,2.768840074539185,0.0338684879243373,0.8439137935638428,0.8439137935638428,0.0,294.4527893066406,298.0,56911.40234375,0.0,4626.16552734375,1.0,279.1575622558594,283.0066833496094,294.3622131347656,298.0376281738281,293.1499938964844,293.1499938964844,279.45001220703125,39358.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744645357131958,1.0,0.0,0.0,3.531967878341675,3.531991481781006,8.323899010065361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.17138671875,0.0,1430.0921630859375,1895.4371337890625,0.0,4080.42333984375,0.8817823529243469,1.0,0.0,3.0,1.0,0.0
18119820,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.752805233001709,0.3854753971099853,0.3533650934696197,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.868569552898407,0.601933479309082,0.5752519369125366,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.982581615447998,0.8611292243003845,0.6027486324310303,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7666870951652527,0.4082488417625427,0.3933903276920318,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6446304321289062,0.2390903532505035,1.1111371517181396,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7718505859375,297.18145751953125,284.9933166503906,1.0,0.7274891138076782,0.3289742171764374,0.3289742171764374,1.0,1.0,-3.646440744400024,0.8839898109436035,2.762450933456421,0.0331651046872139,0.926085650920868,0.926085650920868,0.0,297.3307800292969,301.0,56058.703125,0.0,4618.65771484375,1.0,279.4414367675781,283.128662109375,294.3163452148437,297.8693542480469,293.1499938964844,293.1499938964844,279.1499938964844,33825.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643126130104064,1.0,0.0,0.0,3.6346280574798575,3.6346514225006095,8.814815828372957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.25,0.0,1499.932373046875,1895.4371337890625,0.0,3990.9345703125,0.9003322720527649,1.0,0.0,3.0,1.0,0.0
18119880,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.752805233001709,0.3854753971099853,0.3533650934696197,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.868569552898407,0.601933479309082,0.5752519369125366,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.982581615447998,0.8611292243003845,0.6027486324310303,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7666870951652527,0.4082488417625427,0.3933903276920318,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6446304321289062,0.2390903532505035,1.1111371517181396,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7718505859375,297.18145751953125,284.9933166503906,1.0,0.7274891138076782,0.3289742171764374,0.3289742171764374,1.0,1.0,-3.646440744400024,0.8839898109436035,2.762450933456421,0.0331651046872139,0.926085650920868,0.926085650920868,0.0,297.3307800292969,301.0,56058.703125,0.0,4618.65771484375,1.0,279.4414367675781,283.128662109375,294.3163452148437,297.8693542480469,293.1499938964844,293.1499938964844,279.1499938964844,33825.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643126130104064,1.0,0.0,0.0,3.6346280574798575,3.6346514225006095,8.814815828372957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.25,0.0,1499.932373046875,1895.4371337890625,0.0,3990.9345703125,0.9003322720527649,1.0,0.0,3.0,1.0,0.0
18119940,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7492443323135376,0.3830865621566772,0.351613849401474,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8644393086433411,0.5987313985824585,0.5726736783981323,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9801461100578308,0.8617414236068726,0.6035550832748413,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7634069323539734,0.4065805077552795,0.3921763598918915,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6416468620300293,0.2376468181610107,1.1060937643051147,284.9004821777344,284.95001220703125,299.5817565917969,291.35308837890625,297.7535400390625,297.1683654785156,284.9010925292969,1.0,0.7276567220687866,0.3289609551429748,0.3289609551429748,1.0,1.0,-3.634681463241577,0.8804855942726135,2.7541959285736084,0.0325308442115783,0.8372353911399841,0.8372353911399841,0.0,300.7674560546875,304.0,56476.3359375,0.0,4607.2060546875,1.0,279.1585388183594,283.0176696777344,294.3685302734375,298.01611328125,293.1499938964844,293.1499938964844,279.45001220703125,39185.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712563157081604,1.0,0.0,0.0,3.4966773986816406,3.496700525283813,8.158389164236723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.97412109375,0.0,1392.016845703125,1895.4371337890625,0.0,4052.26611328125,0.8738633394241333,1.0,0.0,3.0,1.0,0.0
18120000,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7492443323135376,0.3830865621566772,0.351613849401474,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8644393086433411,0.5987313985824585,0.5726736783981323,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9801461100578308,0.8617414236068726,0.6035550832748413,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7634069323539734,0.4065805077552795,0.3921763598918915,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6416468620300293,0.2376468181610107,1.1060937643051147,284.9004821777344,284.95001220703125,299.5817565917969,291.35308837890625,297.7535400390625,297.1683654785156,284.9010925292969,1.0,0.7276567220687866,0.3289609551429748,0.3289609551429748,1.0,1.0,-3.634681463241577,0.8804855942726135,2.7541959285736084,0.0325308442115783,0.8372353911399841,0.8372353911399841,0.0,300.7674560546875,304.0,56476.3359375,0.0,4607.2060546875,1.0,279.1585388183594,283.0176696777344,294.3685302734375,298.01611328125,293.1499938964844,293.1499938964844,279.45001220703125,39185.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712563157081604,1.0,0.0,0.0,3.4966773986816406,3.496700525283813,8.158389164236723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.97412109375,0.0,1392.016845703125,1895.4371337890625,0.0,4052.26611328125,0.8738633394241333,1.0,0.0,3.0,1.0,0.0
18120060,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7463489770889282,0.3815535604953766,0.3501724600791931,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8609957098960876,0.5963850021362305,0.5703914165496826,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9783885478973388,0.8637327551841736,0.6048036813735962,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.760700523853302,0.4054925441741943,0.3911236524581909,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6390814185142517,0.2365197539329528,1.1011816263198853,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.744140625,297.1670227050781,284.99151611328125,1.0,0.727793276309967,0.3290230333805084,0.3290230333805084,1.0,1.0,-3.6245176792144775,0.8776950836181641,2.7468223571777344,0.032008908689022,0.9165424108505248,0.9165424108505248,0.0,303.6164855957031,307.0,55621.15625,0.0,4596.6015625,1.0,279.441162109375,283.136474609375,294.3256530761719,297.85125732421875,293.1499938964844,293.1499938964844,279.1499938964844,33824.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609912037849426,1.0,0.0,0.0,3.598310232162476,3.5983333587646484,8.639538009447278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.1533203125,0.0,1460.37060546875,1895.4371337890625,0.0,3961.416748046875,0.8921716809272766,1.0,0.0,3.0,1.0,0.0
18120120,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7463489770889282,0.3815535604953766,0.3501724600791931,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8609957098960876,0.5963850021362305,0.5703914165496826,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9783885478973388,0.8637327551841736,0.6048036813735962,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.760700523853302,0.4054925441741943,0.3911236524581909,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6390814185142517,0.2365197539329528,1.1011816263198853,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.744140625,297.1670227050781,284.99151611328125,1.0,0.727793276309967,0.3290230333805084,0.3290230333805084,1.0,1.0,-3.6245176792144775,0.8776950836181641,2.7468223571777344,0.032008908689022,0.9165424108505248,0.9165424108505248,0.0,303.6164855957031,307.0,55621.15625,0.0,4596.6015625,1.0,279.441162109375,283.136474609375,294.3256530761719,297.85125732421875,293.1499938964844,293.1499938964844,279.1499938964844,33824.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609912037849426,1.0,0.0,0.0,3.598310232162476,3.5983333587646484,8.639538009447278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.1533203125,0.0,1460.37060546875,1895.4371337890625,0.0,3961.416748046875,0.8921716809272766,1.0,0.0,3.0,1.0,0.0
18120180,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7428804039955139,0.3790874183177948,0.3483426570892334,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8569766879081726,0.5930842161178589,0.567710280418396,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9758672118186952,0.8641379475593567,0.6054596900939941,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.757499635219574,0.4037415087223053,0.3898249566555023,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6361338496208191,0.2349718958139419,1.0956474542617798,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.72576904296875,297.1543884277344,284.902587890625,1.0,0.7278300523757935,0.329085111618042,0.329085111618042,1.0,1.0,-3.611666679382324,0.8741102814674377,2.7375564575195312,0.0315498225390911,0.8302083611488342,0.8302083611488342,0.0,307.030517578125,310.0,56000.69140625,0.0,4582.05322265625,1.0,279.1588439941406,283.0295715332031,294.37957763671875,297.9976501464844,293.1499938964844,293.1499938964844,279.45001220703125,39189.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678003191947936,1.0,0.0,0.0,3.4570446014404297,3.4570674896240234,7.974496725182689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.646484375,0.0,1351.51025390625,1895.4371337890625,0.0,4021.805908203125,0.8651190400123596,1.0,0.0,3.0,1.0,0.0
18120240,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7428804039955139,0.3790874183177948,0.3483426570892334,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8569766879081726,0.5930842161178589,0.567710280418396,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9758672118186952,0.8641379475593567,0.6054596900939941,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.757499635219574,0.4037415087223053,0.3898249566555023,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6361338496208191,0.2349718958139419,1.0956474542617798,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.72576904296875,297.1543884277344,284.902587890625,1.0,0.7278300523757935,0.329085111618042,0.329085111618042,1.0,1.0,-3.611666679382324,0.8741102814674377,2.7375564575195312,0.0315498225390911,0.8302083611488342,0.8302083611488342,0.0,307.030517578125,310.0,56000.69140625,0.0,4582.05322265625,1.0,279.1588439941406,283.0295715332031,294.37957763671875,297.9976501464844,293.1499938964844,293.1499938964844,279.45001220703125,39189.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678003191947936,1.0,0.0,0.0,3.4570446014404297,3.4570674896240234,7.974496725182689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.646484375,0.0,1351.51025390625,1895.4371337890625,0.0,4021.805908203125,0.8651190400123596,1.0,0.0,3.0,1.0,0.0
18120300,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.741244375705719,0.3782291114330292,0.3474429845809936,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8550704717636108,0.5917996764183044,0.5663652420043945,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9747108221054076,0.8649867177009583,0.6058434247970581,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7559733390808105,0.4031039178371429,0.3891485929489136,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6346918344497681,0.234316200017929,1.0926434993743896,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.72039794921875,297.1531677246094,285.0046691894531,1.0,0.7277839779853821,0.3291161656379699,0.3291161656379699,1.0,1.0,-3.604992628097534,0.8722488880157471,2.732743978500366,0.0311715062707662,0.9000279307365417,0.9000279307365417,0.0,308.60894775390625,310.0,55143.0078125,0.0,4573.33544921875,1.0,279.3969421386719,283.1551208496094,294.3273010253906,297.7900695800781,293.1499938964844,293.1499938964844,279.45001220703125,34398.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607533812522888,1.0,0.0,0.0,3.501798152923584,3.5018203258514404,8.182302053683088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.46875,0.0,1362.957763671875,1895.4371337890625,0.0,3959.298583984375,0.8727073669433594,1.0,0.0,3.0,1.0,0.0
18120360,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7400301694869995,0.3774547278881073,0.3468174934387207,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8535996675491333,0.5906165242195129,0.565320611000061,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9740151166915894,0.8658959865570068,0.6065515279769897,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7548363208770752,0.402558296918869,0.3886877298355102,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6335690021514893,0.2337345331907272,1.090261459350586,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7159423828125,297.1531677246094,284.98895263671875,1.0,0.7278432846069336,0.3291715681552887,0.3291715681552887,1.0,1.0,-3.600412607192993,0.8710749745368958,2.729337692260742,0.0310486424714326,0.9065666198730468,0.9065666198730468,0.0,309.87701416015625,313.0,55159.03515625,0.0,4568.49609375,1.0,279.4417419433594,283.1441345214844,294.337158203125,297.8343811035156,293.1499938964844,293.1499938964844,279.1499938964844,33747.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957381010055542,1.0,0.0,0.0,3.561845302581787,3.561868190765381,8.465320888717542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.0400390625,0.0,1420.8370361328125,1895.4371337890625,0.0,3929.205810546875,0.883702278137207,1.0,0.0,3.0,1.0,0.0
18120420,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7366485595703125,0.3749177157878876,0.3449204862117767,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8496991395950317,0.5872223973274231,0.5625474452972412,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9714155197143556,0.8660918474197388,0.6070631146430969,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7517226338386536,0.4007301330566406,0.3873133957386017,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6306470036506653,0.2320907115936279,1.0842827558517456,284.9036560058594,284.95001220703125,299.4397888183594,291.37860107421875,297.69744873046875,297.14093017578125,284.9040222167969,1.0,0.7277629971504211,0.3292824029922485,0.3292824029922485,1.0,1.0,-3.5865707397460938,0.8673483729362488,2.7192223072052,0.0306882094591856,0.8230012059211731,0.8230012059211731,0.0,313.2670593261719,301.0,55495.44921875,0.0,4551.18359375,1.0,279.1592102050781,283.0420837402344,294.3927307128906,297.9798583984375,293.1499938964844,293.1499938964844,279.45001220703125,39187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641141295433044,1.0,0.0,0.0,3.415360689163208,3.415383100509644,7.783348223711073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.453125,0.0,1309.7689208984375,1895.4371337890625,0.0,3989.17333984375,0.8559373021125793,1.0,0.0,3.0,1.0,0.0
18120480,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7366485595703125,0.3749177157878876,0.3449204862117767,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8496991395950317,0.5872223973274231,0.5625474452972412,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9714155197143556,0.8660918474197388,0.6070631146430969,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7517226338386536,0.4007301330566406,0.3873133957386017,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6306470036506653,0.2320907115936279,1.0842827558517456,284.9036560058594,284.95001220703125,299.4397888183594,291.37860107421875,297.69744873046875,297.14093017578125,284.9040222167969,1.0,0.7277629971504211,0.3292824029922485,0.3292824029922485,1.0,1.0,-3.5865707397460938,0.8673483729362488,2.7192223072052,0.0306882094591856,0.8230012059211731,0.8230012059211731,0.0,313.2670593261719,301.0,55495.44921875,0.0,4551.18359375,1.0,279.1592102050781,283.0420837402344,294.3927307128906,297.9798583984375,293.1499938964844,293.1499938964844,279.45001220703125,39187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641141295433044,1.0,0.0,0.0,3.415360689163208,3.415383100509644,7.783348223711073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.453125,0.0,1309.7689208984375,1895.4371337890625,0.0,3989.17333984375,0.8559373021125793,1.0,0.0,3.0,1.0,0.0
