time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.737270712852478,0.3732105791568756,0.3430731296539306,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8505712747573853,0.5846468210220337,0.559792697429657,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9742950201034546,0.86761873960495,0.607807457447052,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7527550458908081,0.3994673192501068,0.3858311474323272,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6309493780136108,0.2307651042938232,1.0771918296813965,284.9871520996094,284.95001220703125,299.4017944335937,291.3856811523437,297.687255859375,297.1399230957031,284.9862976074219,1.0,0.7235974669456482,0.3293932378292084,0.3293932378292084,1.0,1.0,-3.571610927581787,0.8632931113243103,2.708317756652832,0.0301064774394035,0.8954811096191406,0.8954811096191406,0.0,308.9320373535156,289.0,54628.70703125,0.0,4483.783203125,1.0,279.44049072265625,283.15301513671875,294.3514099121094,297.8167419433594,293.1499938964844,293.1499938964844,279.75,33904.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536221623420716,1.0,0.0,0.0,3.5175328254699707,3.5175552368164062,8.255998977801937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.23583984375,0.0,1375.61572265625,1895.4371337890625,0.0,3895.533935546875,0.8741123676300049,1.0,0.0,3.0,1.0,0.0
18120600,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.737270712852478,0.3732105791568756,0.3430731296539306,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8505712747573853,0.5846468210220337,0.559792697429657,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9742950201034546,0.86761873960495,0.607807457447052,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7527550458908081,0.3994673192501068,0.3858311474323272,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6309493780136108,0.2307651042938232,1.0771918296813965,284.9871520996094,284.95001220703125,299.4017944335937,291.3856811523437,297.687255859375,297.1399230957031,284.9862976074219,1.0,0.7235974669456482,0.3293932378292084,0.3293932378292084,1.0,1.0,-3.571610927581787,0.8632931113243103,2.708317756652832,0.0301064774394035,0.8954811096191406,0.8954811096191406,0.0,308.9320373535156,289.0,54628.70703125,0.0,4483.783203125,1.0,279.44049072265625,283.15301513671875,294.3514099121094,297.8167419433594,293.1499938964844,293.1499938964844,279.75,33904.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536221623420716,1.0,0.0,0.0,3.5175328254699707,3.5175552368164062,8.255998977801937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.23583984375,0.0,1375.61572265625,1895.4371337890625,0.0,3895.533935546875,0.8741123676300049,1.0,0.0,3.0,1.0,0.0
18120660,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7403383851051331,0.3717502951622009,0.3414523303508758,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8543331027030945,0.5823491215705872,0.5573036074638367,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.980157732963562,0.869329035282135,0.6087580323219299,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7563642859458923,0.3984678983688354,0.3845481276512146,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6333246231079102,0.2296684384346008,1.0706487894058228,285.0410461425781,284.95001220703125,299.3628845214844,291.3926086425781,297.6789855957031,297.1415405273437,285.0385437011719,1.0,0.7178823351860046,0.3295666575431824,0.3295666575431824,1.0,1.0,-3.5583927631378174,0.8599398136138916,2.698452949523926,0.0298607815057039,0.9934628009796144,0.9934628009796144,0.0,300.4820861816406,277.0,54028.53515625,0.0,4396.56884765625,1.0,279.7411804199219,283.2303161621094,294.36248779296875,297.77447509765625,293.1499938964844,293.1499938964844,279.45001220703125,31329.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448494911193848,1.0,0.0,0.0,3.705243587493897,3.705267190933228,9.16066085210332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.76416015625,0.0,1560.02783203125,1895.4371337890625,0.0,3816.4462890625,0.9143319129943848,1.0,0.0,3.0,1.0,0.0
18120720,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7403383851051331,0.3717502951622009,0.3414523303508758,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8543331027030945,0.5823491215705872,0.5573036074638367,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.980157732963562,0.869329035282135,0.6087580323219299,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7563642859458923,0.3984678983688354,0.3845481276512146,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6333246231079102,0.2296684384346008,1.0706487894058228,285.0410461425781,284.95001220703125,299.3628845214844,291.3926086425781,297.6789855957031,297.1415405273437,285.0385437011719,1.0,0.7178823351860046,0.3295666575431824,0.3295666575431824,1.0,1.0,-3.5583927631378174,0.8599398136138916,2.698452949523926,0.0298607815057039,0.9934628009796144,0.9934628009796144,0.0,300.4820861816406,277.0,54028.53515625,0.0,4396.56884765625,1.0,279.7411804199219,283.2303161621094,294.36248779296875,297.77447509765625,293.1499938964844,293.1499938964844,279.45001220703125,31329.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448494911193848,1.0,0.0,0.0,3.705243587493897,3.705267190933228,9.16066085210332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.76416015625,0.0,1560.02783203125,1895.4371337890625,0.0,3816.4462890625,0.9143319129943848,1.0,0.0,3.0,1.0,0.0
18120780,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.743242084980011,0.368932843208313,0.3389548063278198,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8581443428993225,0.5786047577857971,0.5538519620895386,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9856724739074708,0.8687443733215332,0.6085125207901001,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.760025680065155,0.3964309394359588,0.3825965821743011,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6357100605964661,0.2279212772846222,1.0622271299362185,284.8816223144531,284.95001220703125,299.3231201171875,291.3992004394531,297.6571655273437,297.1259155273437,284.8825378417969,1.0,0.7109353542327881,0.3297401070594787,0.3297401070594787,1.0,1.0,-3.5384738445281982,0.8545977473258972,2.683876037597656,0.0293805189430713,0.8690477609634399,0.8690477609634399,0.0,291.27349853515625,265.0,54717.9375,0.0,4287.56005859375,1.0,279.4567565917969,283.0521240234375,294.43194580078125,297.9698791503906,293.1499938964844,293.1499938964844,279.75,38291.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557194709777832,1.0,0.0,0.0,3.635540723800659,3.635565042495728,8.819242793833837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.7978515625,0.0,1534.2186279296875,1895.4371337890625,0.0,3914.33837890625,0.9033459424972534,1.0,0.0,3.0,1.0,0.0
18120840,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.743242084980011,0.368932843208313,0.3389548063278198,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8581443428993225,0.5786047577857971,0.5538519620895386,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9856724739074708,0.8687443733215332,0.6085125207901001,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.760025680065155,0.3964309394359588,0.3825965821743011,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6357100605964661,0.2279212772846222,1.0622271299362185,284.8816223144531,284.95001220703125,299.3231201171875,291.3992004394531,297.6571655273437,297.1259155273437,284.8825378417969,1.0,0.7109353542327881,0.3297401070594787,0.3297401070594787,1.0,1.0,-3.5384738445281982,0.8545977473258972,2.683876037597656,0.0293805189430713,0.8690477609634399,0.8690477609634399,0.0,291.27349853515625,265.0,54717.9375,0.0,4287.56005859375,1.0,279.4567565917969,283.0521240234375,294.43194580078125,297.9698791503906,293.1499938964844,293.1499938964844,279.75,38291.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557194709777832,1.0,0.0,0.0,3.635540723800659,3.635565042495728,8.819242793833837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.7978515625,0.0,1534.2186279296875,1895.4371337890625,0.0,3914.33837890625,0.9033459424972534,1.0,0.0,3.0,1.0,0.0
18120900,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7449531555175781,0.3679172694683075,0.3376224935054779,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8603701591491699,0.5770960450172424,0.5519943833351135,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9886540174484252,0.8691740036010742,0.6083430051803589,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.762116551399231,0.3956352174282074,0.3814868330955505,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6370561122894287,0.227144107222557,1.057405710220337,284.99420166015625,284.95001220703125,299.3029479980469,291.4022827148437,297.650390625,297.12359619140625,284.9958801269531,1.0,0.7070999145507812,0.3298268020153045,0.3298268020153045,1.0,1.0,-3.5272884368896484,0.8515673279762268,2.6757211685180664,0.0288869813084602,0.9404376149177552,0.9404376149177552,0.0,286.1949462890625,265.0,53699.95703125,0.0,4227.4130859375,1.0,279.701171875,283.1916809082031,294.3721008300781,297.75018310546875,293.1499938964844,293.1499938964844,279.75,34499.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493688941001892,1.0,0.0,0.0,3.669088125228882,3.669112205505371,8.982755730357894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.421875,0.0,1543.225830078125,1895.4371337890625,0.0,3857.275146484375,0.910007119178772,1.0,0.0,3.0,1.0,0.0
18120960,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7474619150161743,0.3671071827411651,0.3366597592830658,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8634518980979919,0.5758090615272522,0.5505316257476807,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9923139810562134,0.8698493838310242,0.6086361408233643,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7649716138839722,0.395016998052597,0.3806520402431488,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6390048861503601,0.2264960706233978,1.0533361434936523,284.9862060546875,284.95001220703125,299.2825622558594,291.4052429199219,297.6457824707031,297.1240539550781,284.9848937988281,1.0,0.703280508518219,0.3299761116504669,0.3299761116504669,1.0,1.0,-3.518819093704224,0.8495227694511414,2.669296264648437,0.0287897251546382,0.9492749571800232,0.9492749571800232,0.0,280.49224853515625,253.0,53653.796875,0.0,4170.9375,1.0,279.7430725097656,283.1861877441406,294.37603759765625,297.7850646972656,293.1499938964844,293.1499938964844,279.45001220703125,33829.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462168216705322,1.0,0.0,0.0,3.725859880447388,3.725884437561035,9.262886351280032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.81591796875,0.0,1602.6390380859375,1895.4371337890625,0.0,3828.817138671875,0.9206103086471558,1.0,0.0,3.0,1.0,0.0
18121020,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7520188093185425,0.3645046353340149,0.3341853618621826,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8692246675491333,0.5722149610519409,0.5470245480537415,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9986725449562072,0.8694625496864319,0.6082558631896973,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7703583836555481,0.3930589854717254,0.3786046206951141,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6426519751548767,0.2247606664896011,1.0442858934402466,284.8828430175781,284.95001220703125,299.2412414550781,291.4104919433594,297.6267395019531,297.1122741699219,284.88397216796875,1.0,0.6952637434005737,0.3302747309207916,0.3302747309207916,1.0,1.0,-3.4978244304656982,0.8442381620407104,2.6535861492156982,0.0285770315676927,0.8438751101493835,0.8438751101493835,0.0,269.5271301269531,241.0,53955.9765625,0.0,4050.955322265625,1.0,279.4579162597656,283.0699157714844,294.4266357421875,297.9208679199219,293.1499938964844,293.1499938964844,279.75,39892.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534282684326172,1.0,0.0,0.0,3.5680370330810547,3.568060874938965,8.494777148371213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.2978515625,0.0,1472.347900390625,1895.4371337890625,0.0,3893.79345703125,0.8901455998420715,1.0,0.0,3.0,1.0,0.0
18121080,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7520188093185425,0.3645046353340149,0.3341853618621826,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8692246675491333,0.5722149610519409,0.5470245480537415,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9986725449562072,0.8694625496864319,0.6082558631896973,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7703583836555481,0.3930589854717254,0.3786046206951141,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6426519751548767,0.2247606664896011,1.0442858934402466,284.8828430175781,284.95001220703125,299.2412414550781,291.4104919433594,297.6267395019531,297.1122741699219,284.88397216796875,1.0,0.6952637434005737,0.3302747309207916,0.3302747309207916,1.0,1.0,-3.4978244304656982,0.8442381620407104,2.6535861492156982,0.0285770315676927,0.8438751101493835,0.8438751101493835,0.0,269.5271301269531,241.0,53955.9765625,0.0,4050.955322265625,1.0,279.4579162597656,283.0699157714844,294.4266357421875,297.9208679199219,293.1499938964844,293.1499938964844,279.75,39892.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534282684326172,1.0,0.0,0.0,3.5680370330810547,3.568060874938965,8.494777148371213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.2978515625,0.0,1472.347900390625,1895.4371337890625,0.0,3893.79345703125,0.8901455998420715,1.0,0.0,3.0,1.0,0.0
18121140,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7556802034378052,0.3630415797233581,0.3323700428009033,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8737622499465942,0.5698952674865723,0.5443089008331299,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.8714290857315063,0.5993213057518005,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7746118307113647,0.3919013738632202,0.3770427703857422,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6454567313194275,0.2235563844442367,1.0369683504104614,284.9854431152344,284.95001220703125,299.204833984375,291.414306640625,297.6210021972656,297.1167297363281,284.984375,1.0,0.6875076293945312,0.3305336534976959,0.3305336534976959,1.0,1.0,-3.4704337120056152,0.8369103074073792,2.6335232257843018,0.0278724022209644,0.919353485107422,0.919353485107422,0.0,260.84136962890625,241.0,52806.51171875,0.0,3930.310791015625,1.0,279.7366027832031,283.2024841308594,294.3703308105469,297.7230529785156,293.1499938964844,293.1499938964844,279.75,34319.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423738718032836,1.0,0.0,0.0,3.641169309616089,3.64119291305542,8.846572541187925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.1181640625,0.0,1510.8216552734375,1895.4371337890625,0.0,3794.007568359375,0.9020387530326844,1.0,0.0,3.0,1.0,0.0
18121200,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7563642263412476,0.3628054857254028,0.3321331739425659,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8745932579040527,0.5695315003395081,0.5439402461051941,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8719201683998108,0.597232460975647,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7753865122795105,0.3917227983474731,0.3768390417098999,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6459882855415344,0.2233787924051284,1.0359625816345217,284.9813232421875,284.95001220703125,299.19921875,291.414794921875,297.62078857421875,297.1183166503906,284.9800720214844,1.0,0.6862769722938538,0.3305733501911163,0.3305733501911163,1.0,1.0,-3.466257095336914,0.8357967734336853,2.630460262298584,0.0276494398713111,0.919417142868042,0.919417142868042,0.0,259.4059143066406,229.0,52771.9921875,0.0,3910.7333984375,1.0,279.7411193847656,283.1995544433594,294.3752746582031,297.731689453125,293.1499938964844,293.1499938964844,279.45001220703125,34407.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417539834976196,1.0,0.0,0.0,3.6477322578430176,3.6477558612823486,8.878491257746646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.875,0.0,1518.7410888671875,1895.4371337890625,0.0,3788.381591796875,0.9035666584968568,1.0,0.0,3.0,1.0,0.0
18121260,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7607104778289795,0.3602628707885742,0.329749047756195,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8800577521324158,0.5659744143486023,0.5405108332633972,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.8752750158309937,0.5826689600944519,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7805154919624329,0.3897686898708343,0.374847948551178,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6494521498680115,0.2216771394014358,1.0272681713104248,284.88922119140625,284.95001220703125,299.156494140625,291.41796875,297.6146850585937,297.1243591308594,284.8898620605469,1.0,0.6764408946037292,0.331059068441391,0.331059068441391,1.0,1.0,-3.428896903991699,0.8261681199073792,2.602728843688965,0.0268481988459825,0.822499692440033,0.822499692440033,0.0,249.16909790039065,217.0,52771.140625,0.0,3757.944580078125,1.0,279.4586181640625,283.0998229980469,294.4248046875,297.84912109375,293.1499938964844,293.1499938964844,279.75,40314.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94709974527359,1.0,0.0,0.0,3.462300539016724,3.4623234272003174,7.99876261226018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.31689453125,0.0,1364.822265625,1895.4371337890625,0.0,3836.796875,0.8672683238983154,1.0,0.0,3.0,1.0,0.0
18121320,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7607104778289795,0.3602628707885742,0.329749047756195,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8800577521324158,0.5659744143486023,0.5405108332633972,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.8752750158309937,0.5826689600944519,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7805154919624329,0.3897686898708343,0.374847948551178,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6494521498680115,0.2216771394014358,1.0272681713104248,284.88922119140625,284.95001220703125,299.156494140625,291.41796875,297.6146850585937,297.1243591308594,284.8898620605469,1.0,0.6764408946037292,0.331059068441391,0.331059068441391,1.0,1.0,-3.428896903991699,0.8261681199073792,2.602728843688965,0.0268481988459825,0.822499692440033,0.822499692440033,0.0,249.16909790039065,217.0,52771.140625,0.0,3757.944580078125,1.0,279.4586181640625,283.0998229980469,294.4248046875,297.84912109375,293.1499938964844,293.1499938964844,279.75,40314.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94709974527359,1.0,0.0,0.0,3.462300539016724,3.4623234272003174,7.99876261226018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.31689453125,0.0,1364.822265625,1895.4371337890625,0.0,3836.796875,0.8672683238983154,1.0,0.0,3.0,1.0,0.0
18121380,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7663682699203491,0.3586020171642303,0.3277265727519989,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8869280815124512,0.563299834728241,0.5374311208724976,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.8812940120697021,0.5663008093833923,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7868650555610657,0.3884134590625763,0.373054176568985,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6539218425750732,0.2203713655471801,1.0191493034362793,284.9796142578125,284.95001220703125,299.1131896972656,291.41973876953125,297.6210327148437,297.1469421386719,284.9786376953125,1.0,0.6660906672477722,0.3315447866916656,0.3315447866916656,1.0,1.0,-3.391142606735229,0.8164028525352478,2.574739694595337,0.0258510112762451,0.8931629657745361,0.8931629657745361,0.0,238.1282501220703,205.0,51590.6015625,0.0,3602.545654296875,1.0,279.74078369140625,283.221923828125,294.3739013671875,297.6579284667969,293.1499938964844,293.1499938964844,280.04998779296875,34516.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341012835502625,1.0,0.0,0.0,3.542466402053833,3.542489051818848,8.373456807930779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.6728515625,0.0,1406.0206298828125,1895.4371337890625,0.0,3718.675537109375,0.8801217675209045,1.0,0.0,3.0,1.0,0.0
18121440,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7663682699203491,0.3586020171642303,0.3277265727519989,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8869280815124512,0.563299834728241,0.5374311208724976,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.8812940120697021,0.5663008093833923,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7868650555610657,0.3884134590625763,0.373054176568985,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6539218425750732,0.2203713655471801,1.0191493034362793,284.9796142578125,284.95001220703125,299.1131896972656,291.41973876953125,297.6210327148437,297.1469421386719,284.9786376953125,1.0,0.6660906672477722,0.3315447866916656,0.3315447866916656,1.0,1.0,-3.391142606735229,0.8164028525352478,2.574739694595337,0.0258510112762451,0.8931629657745361,0.8931629657745361,0.0,238.1282501220703,205.0,51590.6015625,0.0,3602.545654296875,1.0,279.74078369140625,283.221923828125,294.3739013671875,297.6579284667969,293.1499938964844,293.1499938964844,280.04998779296875,34516.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341012835502625,1.0,0.0,0.0,3.542466402053833,3.542489051818848,8.373456807930779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.6728515625,0.0,1406.0206298828125,1895.4371337890625,0.0,3718.675537109375,0.8801217675209045,1.0,0.0,3.0,1.0,0.0
18121500,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7696713209152222,0.3578865230083465,0.3268345892429352,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8908794522285461,0.5621004700660706,0.5360354781150818,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.8849231600761414,0.557551383972168,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7905080914497375,0.3878480792045593,0.3722714185714721,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6565914154052734,0.2198270559310913,1.015583038330078,285.0648193359375,284.95001220703125,299.09130859375,291.4200744628906,297.6266174316406,297.16143798828125,285.0654296875,1.0,0.6608269214630127,0.331787645816803,0.331787645816803,1.0,1.0,-3.3726344108581543,0.8116135001182556,2.561020851135254,0.0253733675926923,0.9737427830696106,0.9737427830696106,0.0,232.42323303222656,205.0,50694.66796875,0.0,3525.816162109375,1.0,279.9969177246094,283.33282470703125,294.3505859375,297.5146179199219,293.1499938964844,293.1499938964844,280.04998779296875,31783.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258903861045836,1.0,0.0,0.0,3.6256513595581055,3.625674247741699,8.771328339207685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.49609375,0.0,1474.906982421875,1895.4371337890625,0.0,3643.416015625,0.897932767868042,1.0,0.0,3.0,1.0,0.0
18121560,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7733325362205505,0.3571518063545227,0.3260464072227478,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8952100872993469,0.5608928203582764,0.5347634553909302,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.8887646198272705,0.548427164554596,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7944930195808411,0.3872885406017303,0.3715832531452179,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6595861911773682,0.2193166464567184,1.0123974084854126,285.03790283203125,284.95001220703125,299.0692749023437,291.41998291015625,297.63299560546875,297.1767883300781,285.0346984863281,1.0,0.6555312275886536,0.3321685492992401,0.3321685492992401,1.0,1.0,-3.354521512985229,0.8073266744613647,2.5471949577331543,0.0253126360476017,0.990523397922516,0.990523397922516,0.0,226.61587524414065,208.0,50703.16796875,0.0,3450.1767578125,1.0,280.0422668457031,283.30621337890625,294.377197265625,297.59002685546875,293.1499938964844,293.1499938964844,279.75,31606.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227814078330994,1.0,0.0,0.0,3.7180016040802,3.7180254459381104,9.223854249285068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.884765625,0.0,1576.6595458984375,1895.4371337890625,0.0,3614.804443359375,0.9172818064689636,1.0,0.0,3.0,1.0,0.0
18121620,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7754054665565491,0.3544040620326996,0.3237450718879699,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.89789217710495,0.557105541229248,0.5314120650291443,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.8938912749290466,0.5402660369873047,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7971890568733215,0.3851465284824371,0.3696844279766083,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6613539457321167,0.2176830768585205,1.005144476890564,284.878173828125,284.95001220703125,299.0248718261719,291.4184875488281,297.6286315917969,297.1847839355469,284.87945556640625,1.0,0.6494613885879517,0.332930326461792,0.332930326461792,1.0,1.0,-3.326885938644409,0.8013562560081482,2.525529623031616,0.0256321877241134,0.862768828868866,0.862768828868866,0.0,220.94778442382807,211.0,51255.59765625,0.0,3354.336181640625,1.0,279.7567443847656,283.1318664550781,294.4462585449219,297.771240234375,293.1499938964844,293.1499938964844,280.04998779296875,38835.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328138828277588,1.0,0.0,0.0,3.62707257270813,3.6270968914031982,8.778206961324031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.30712890625,0.0,1528.8946533203125,1895.4371337890625,0.0,3706.906005859375,0.901871919631958,1.0,0.0,3.0,1.0,0.0
18121680,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7754054665565491,0.3544040620326996,0.3237450718879699,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.89789217710495,0.557105541229248,0.5314120650291443,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.8938912749290466,0.5402660369873047,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7971890568733215,0.3851465284824371,0.3696844279766083,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6613539457321167,0.2176830768585205,1.005144476890564,284.878173828125,284.95001220703125,299.0248718261719,291.4184875488281,297.6286315917969,297.1847839355469,284.87945556640625,1.0,0.6494613885879517,0.332930326461792,0.332930326461792,1.0,1.0,-3.326885938644409,0.8013562560081482,2.525529623031616,0.0256321877241134,0.862768828868866,0.862768828868866,0.0,220.94778442382807,211.0,51255.59765625,0.0,3354.336181640625,1.0,279.7567443847656,283.1318664550781,294.4462585449219,297.771240234375,293.1499938964844,293.1499938964844,280.04998779296875,38835.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328138828277588,1.0,0.0,0.0,3.62707257270813,3.6270968914031982,8.778206961324031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.30712890625,0.0,1528.8946533203125,1895.4371337890625,0.0,3706.906005859375,0.901871919631958,1.0,0.0,3.0,1.0,0.0
18121740,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7751575708389282,0.3525650203227997,0.3217866718769073,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.897697389125824,0.5542221665382385,0.5283623933792114,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.8987075686454773,0.5375047326087952,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7972980737686157,0.3835751414299011,0.3679415881633758,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6609294414520264,0.2163021713495254,0.9981406331062316,284.9906616210937,284.95001220703125,298.9799499511719,291.4150695800781,297.6268615722656,297.1958923339844,284.9897155761719,1.0,0.6458456516265869,0.3336921334266662,0.3336921334266662,1.0,1.0,-3.307008743286133,0.7976846694946289,2.509324073791504,0.0264592934399843,0.949217677116394,0.949217677116394,0.0,218.55064392089844,214.0,50235.46484375,0.0,3295.7578125,1.0,280.0421142578125,283.2715148925781,294.3828430175781,297.581787109375,293.1499938964844,293.1499938964844,279.75,33823.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224367141723632,1.0,0.0,0.0,3.7186977863311768,3.718722105026245,9.227309192283428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.91748046875,0.0,1594.358642578125,1895.4371337890625,0.0,3611.628662109375,0.91922926902771,1.0,0.0,3.0,1.0,0.0
18121800,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7751575708389282,0.3525650203227997,0.3217866718769073,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.897697389125824,0.5542221665382385,0.5283623933792114,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.8987075686454773,0.5375047326087952,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7972980737686157,0.3835751414299011,0.3679415881633758,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6609294414520264,0.2163021713495254,0.9981406331062316,284.9906616210937,284.95001220703125,298.9799499511719,291.4150695800781,297.6268615722656,297.1958923339844,284.9897155761719,1.0,0.6458456516265869,0.3336921334266662,0.3336921334266662,1.0,1.0,-3.307008743286133,0.7976846694946289,2.509324073791504,0.0264592934399843,0.949217677116394,0.949217677116394,0.0,218.55064392089844,214.0,50235.46484375,0.0,3295.7578125,1.0,280.0421142578125,283.2715148925781,294.3828430175781,297.581787109375,293.1499938964844,293.1499938964844,279.75,33823.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224367141723632,1.0,0.0,0.0,3.7186977863311768,3.718722105026245,9.227309192283428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.91748046875,0.0,1594.358642578125,1895.4371337890625,0.0,3611.628662109375,0.91922926902771,1.0,0.0,3.0,1.0,0.0
18121860,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7728646993637085,0.3498580157756805,0.3196225166320801,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8951882123947144,0.5504686236381531,0.5251299738883972,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.9009318351745604,0.5385858416557312,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7953750491142273,0.3813706338405609,0.3660967350006103,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6588358283042908,0.2145152539014816,0.990925133228302,284.88311767578125,284.95001220703125,298.93463134765625,291.4095458984375,297.6095886230469,297.1868896484375,284.8845520019531,1.0,0.6438091993331909,0.3343641757965088,0.3343641757965088,1.0,1.0,-3.290922403335572,0.7948628664016724,2.4960594177246094,0.0274194851517677,0.8424823880195618,0.8424823880195618,0.0,218.3748321533203,217.0,50602.71875,0.0,3258.69970703125,1.0,279.7579040527344,283.1513671875,294.4290771484375,297.716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39983.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304585456848145,1.0,0.0,0.0,3.561495065689087,3.561518907546997,8.463655376544921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.73193359375,0.0,1465.9951171875,1895.4371337890625,0.0,3685.343505859375,0.8887994885444641,1.0,0.0,3.0,1.0,0.0
18121920,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7728646993637085,0.3498580157756805,0.3196225166320801,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8951882123947144,0.5504686236381531,0.5251299738883972,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.9009318351745604,0.5385858416557312,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7953750491142273,0.3813706338405609,0.3660967350006103,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6588358283042908,0.2145152539014816,0.990925133228302,284.88311767578125,284.95001220703125,298.93463134765625,291.4095458984375,297.6095886230469,297.1868896484375,284.8845520019531,1.0,0.6438091993331909,0.3343641757965088,0.3343641757965088,1.0,1.0,-3.290922403335572,0.7948628664016724,2.4960594177246094,0.0274194851517677,0.8424823880195618,0.8424823880195618,0.0,218.3748321533203,217.0,50602.71875,0.0,3258.69970703125,1.0,279.7579040527344,283.1513671875,294.4290771484375,297.716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39983.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304585456848145,1.0,0.0,0.0,3.561495065689087,3.561518907546997,8.463655376544921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.73193359375,0.0,1465.9951171875,1895.4371337890625,0.0,3685.343505859375,0.8887994885444641,1.0,0.0,3.0,1.0,0.0
18121980,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7700817584991455,0.3480063676834106,0.3178114593029022,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8919633030891418,0.547600269317627,0.5222575664520264,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.90341055393219,0.5412988662719727,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7927824854850769,0.3797584176063537,0.3644580245018005,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6561378836631775,0.2130118012428283,0.9839709997177124,284.9941101074219,284.95001220703125,298.888916015625,291.4017028808594,297.59832763671875,297.1856994628906,284.9932861328125,1.0,0.6427369713783264,0.3350362181663513,0.3350362181663513,1.0,1.0,-3.2782106399536133,0.7930400371551514,2.485170602798462,0.0284836646169424,0.9306278228759766,0.9306278228759766,0.0,219.21812438964844,220.0,49657.50390625,0.0,3235.130859375,1.0,280.0416564941406,283.28814697265625,294.3651733398437,297.5276184082031,293.1499938964844,293.1499938964844,279.75,33915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191576838493348,1.0,0.0,0.0,3.65630555152893,3.6563291549682617,8.920274581214471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.9765625,0.0,1524.57373046875,1895.4371337890625,0.0,3581.383056640625,0.905319094657898,1.0,0.0,3.0,1.0,0.0
18122040,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7700817584991455,0.3480063676834106,0.3178114593029022,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8919633030891418,0.547600269317627,0.5222575664520264,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.90341055393219,0.5412988662719727,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7927824854850769,0.3797584176063537,0.3644580245018005,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6561378836631775,0.2130118012428283,0.9839709997177124,284.9941101074219,284.95001220703125,298.888916015625,291.4017028808594,297.59832763671875,297.1856994628906,284.9932861328125,1.0,0.6427369713783264,0.3350362181663513,0.3350362181663513,1.0,1.0,-3.2782106399536133,0.7930400371551514,2.485170602798462,0.0284836646169424,0.9306278228759766,0.9306278228759766,0.0,219.21812438964844,220.0,49657.50390625,0.0,3235.130859375,1.0,280.0416564941406,283.28814697265625,294.3651733398437,297.5276184082031,293.1499938964844,293.1499938964844,279.75,33915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191576838493348,1.0,0.0,0.0,3.65630555152893,3.6563291549682617,8.920274581214471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.9765625,0.0,1524.57373046875,1895.4371337890625,0.0,3581.383056640625,0.905319094657898,1.0,0.0,3.0,1.0,0.0
18122100,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7684370875358582,0.3466857671737671,0.31690114736557,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8900623917579651,0.5457776188850403,0.5208409428596497,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.9037932753562928,0.5431980490684509,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7912451028823853,0.3786918520927429,0.3636741936206817,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6546120643615723,0.212110087275505,0.98064124584198,284.8681945800781,284.95001220703125,298.8659362792969,291.3968811035156,297.58746337890625,297.1783447265625,284.86590576171875,1.0,0.6424757242202759,0.3353722393512726,0.3353722393512726,1.0,1.0,-3.272751569747925,0.7923914790153503,2.4803600311279297,0.0291457716375589,0.8408980369567871,0.8408980369567871,0.0,219.97824096679688,220.0,50368.81640625,0.0,3227.2705078125,1.0,279.7981872558594,283.14178466796875,294.4237976074219,297.72918701171875,293.1499938964844,293.1499938964844,279.75,38587.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925202250480652,1.0,0.0,0.0,3.606208324432373,3.6062324047088623,8.677506002641167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.63134765625,0.0,1504.1202392578125,1895.4371337890625,0.0,3637.088134765625,0.8948904871940613,1.0,0.0,3.0,1.0,0.0
18122160,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7661608457565308,0.3452287018299103,0.3156565427780151,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.887509286403656,0.5437886118888855,0.5190500020980835,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.9037567377090454,0.5458868145942688,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7891164422035217,0.3774800598621368,0.3626158535480499,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6525958180427551,0.2110878080129623,0.97648423910141,284.891845703125,284.95001220703125,298.8428955078125,291.3913879394531,297.5742492675781,297.1679992675781,284.8934936523437,1.0,0.6422547698020935,0.3356314599514007,0.3356314599514007,1.0,1.0,-3.2660632133483887,0.7911524772644043,2.4749107360839844,0.0294862911105155,0.832355260848999,0.832355260848999,0.0,221.1069183349609,223.0,50002.53515625,0.0,3218.7724609375,1.0,279.758056640625,283.1739807128906,294.4108581542969,297.661376953125,293.1499938964844,293.1499938964844,280.04998779296875,39996.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927112638950348,1.0,0.0,0.0,3.495997428894043,3.496020555496216,8.155216733030102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.5458984375,0.0,1397.1265869140625,1895.4371337890625,0.0,3654.647705078125,0.8743882179260254,1.0,0.0,3.0,1.0,0.0
18122220,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7623580694198608,0.3432427644729614,0.3137849569320678,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8830588459968567,0.5407799482345581,0.5161136388778687,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.9046658277511596,0.550838828086853,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7854208946228027,0.3757495582103729,0.3609275221824646,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6489935517311096,0.209424689412117,0.969078540802002,284.9947814941406,284.95001220703125,298.79656982421875,291.3784484863281,297.5576171875,297.1602478027344,284.99383544921875,1.0,0.6421094536781311,0.3361498415470123,0.3361498415470123,1.0,1.0,-3.2552943229675293,0.7894327044487,2.465861558914185,0.0302158594131469,0.9180241227149964,0.9180241227149964,0.0,223.27099609375,226.0,49115.58984375,0.0,3207.072509765625,1.0,280.0411682128906,283.3014221191406,294.3431701660156,297.4732360839844,293.1499938964844,293.1499938964844,279.75,33770.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161015152931212,1.0,0.0,0.0,3.6014461517333984,3.601469278335572,8.65460265231377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.59326171875,0.0,1463.361328125,1895.4371337890625,0.0,3553.13818359375,0.8928257822990417,1.0,0.0,3.0,1.0,0.0
18122280,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7623580694198608,0.3432427644729614,0.3137849569320678,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8830588459968567,0.5407799482345581,0.5161136388778687,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.9046658277511596,0.550838828086853,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7854208946228027,0.3757495582103729,0.3609275221824646,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6489935517311096,0.209424689412117,0.969078540802002,284.9947814941406,284.95001220703125,298.79656982421875,291.3784484863281,297.5576171875,297.1602478027344,284.99383544921875,1.0,0.6421094536781311,0.3361498415470123,0.3361498415470123,1.0,1.0,-3.2552943229675293,0.7894327044487,2.465861558914185,0.0302158594131469,0.9180241227149964,0.9180241227149964,0.0,223.27099609375,226.0,49115.58984375,0.0,3207.072509765625,1.0,280.0411682128906,283.3014221191406,294.3431701660156,297.4732360839844,293.1499938964844,293.1499938964844,279.75,33770.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161015152931212,1.0,0.0,0.0,3.6014461517333984,3.601469278335572,8.65460265231377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.59326171875,0.0,1463.361328125,1895.4371337890625,0.0,3553.13818359375,0.8928257822990417,1.0,0.0,3.0,1.0,0.0
18122340,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7578715682029724,0.3403608798980713,0.3115487992763519,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8778976202011108,0.5368455648422241,0.5128043293952942,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.9036349058151244,0.5568130016326904,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7811001539230347,0.3733615279197693,0.3590013086795807,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6449382901191711,0.2073568701744079,0.961046576499939,284.8961486816406,284.95001220703125,298.75,291.3626403808594,297.5302429199219,297.13848876953125,284.8970947265625,1.0,0.6421526670455933,0.3366682529449463,0.3366682529449463,1.0,1.0,-3.243838310241699,0.7874886393547058,2.4563496112823486,0.0309985317289829,0.8237666487693787,0.8237666487693787,0.0,225.99392700195312,229.0,49434.41015625,0.0,3197.002197265625,1.0,279.7588806152344,283.1911315917969,294.3829040527344,297.5996398925781,293.1499938964844,293.1499938964844,280.04998779296875,39777.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243038296699524,1.0,0.0,0.0,3.440967559814453,3.440990447998047,7.900497962509689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.6708984375,0.0,1339.4537353515625,1895.4371337890625,0.0,3628.82275390625,0.862168550491333,1.0,0.0,3.0,1.0,0.0
