time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7578715682029724,0.3403608798980713,0.3115487992763519,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8778976202011108,0.5368455648422241,0.5128043293952942,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.9036349058151244,0.5568130016326904,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7811001539230347,0.3733615279197693,0.3590013086795807,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6449382901191711,0.2073568701744079,0.961046576499939,284.8961486816406,284.95001220703125,298.75,291.3626403808594,297.5302429199219,297.13848876953125,284.8970947265625,1.0,0.6421526670455933,0.3366682529449463,0.3366682529449463,1.0,1.0,-3.243838310241699,0.7874886393547058,2.4563496112823486,0.0309985317289829,0.8237666487693787,0.8237666487693787,0.0,225.99392700195312,229.0,49434.41015625,0.0,3197.002197265625,1.0,279.7588806152344,283.1911315917969,294.3829040527344,297.5996398925781,293.1499938964844,293.1499938964844,280.04998779296875,39777.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243038296699524,1.0,0.0,0.0,3.440967559814453,3.440990447998047,7.900497962509689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.6708984375,0.0,1339.4537353515625,1895.4371337890625,0.0,3628.82275390625,0.862168550491333,1.0,0.0,3.0,1.0,0.0
18122460,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7537903785705566,0.3382573127746582,0.3096023201942444,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8730796575546265,0.5336942672729492,0.5097686648368835,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.9032979011535645,0.562591552734375,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7770479321479797,0.3715071976184845,0.3572278022766113,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6410725116729736,0.2055543363094329,0.9531301856040956,284.9922180175781,284.95001220703125,298.7020263671875,291.3441467285156,297.5106811523437,297.1274108886719,284.99127197265625,1.0,0.6422907114028931,0.3372040688991546,0.3372040688991546,1.0,1.0,-3.23313856124878,0.7858198881149292,2.4473185539245605,0.0317615456879138,0.904741108417511,0.904741108417511,0.0,228.67306518554688,232.0,48554.65234375,0.0,3188.389892578125,1.0,280.04071044921875,283.312255859375,294.3096923828125,297.40679931640625,293.1499938964844,293.1499938964844,279.75,33746.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134975671768188,1.0,0.0,0.0,3.547964811325073,3.547987461090088,8.399470630138239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.97216796875,0.0,1406.1954345703125,1895.4371337890625,0.0,3529.033935546875,0.8807951807975769,1.0,0.0,3.0,1.0,0.0
18122520,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7537903785705566,0.3382573127746582,0.3096023201942444,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8730796575546265,0.5336942672729492,0.5097686648368835,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.9032979011535645,0.562591552734375,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7770479321479797,0.3715071976184845,0.3572278022766113,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6410725116729736,0.2055543363094329,0.9531301856040956,284.9922180175781,284.95001220703125,298.7020263671875,291.3441467285156,297.5106811523437,297.1274108886719,284.99127197265625,1.0,0.6422907114028931,0.3372040688991546,0.3372040688991546,1.0,1.0,-3.23313856124878,0.7858198881149292,2.4473185539245605,0.0317615456879138,0.904741108417511,0.904741108417511,0.0,228.67306518554688,232.0,48554.65234375,0.0,3188.389892578125,1.0,280.04071044921875,283.312255859375,294.3096923828125,297.40679931640625,293.1499938964844,293.1499938964844,279.75,33746.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134975671768188,1.0,0.0,0.0,3.547964811325073,3.547987461090088,8.399470630138239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.97216796875,0.0,1406.1954345703125,1895.4371337890625,0.0,3529.033935546875,0.8807951807975769,1.0,0.0,3.0,1.0,0.0
18122580,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.749239444732666,0.3353053033351898,0.3073004782199859,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8677967190742493,0.5296623706817627,0.5063633322715759,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.9011069536209106,0.5690220594406128,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7725808620452881,0.3690232336521148,0.3552117049694061,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6369282603263855,0.2033777981996536,0.9446171522140504,284.8986511230469,284.95001220703125,298.651611328125,291.3233337402344,297.4812316894531,297.10418701171875,284.8993835449219,1.0,0.6424656510353088,0.3377398550510406,0.3377398550510406,1.0,1.0,-3.2213504314422607,0.783805251121521,2.4375452995300293,0.0325404480099678,0.8141604065895081,0.8141604065895081,0.0,231.70704650878903,220.0,48821.9921875,0.0,3179.381103515625,1.0,279.7593688964844,283.2080078125,294.3435974121094,297.52410888671875,293.1499938964844,293.1499938964844,280.04998779296875,39762.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216942191123962,1.0,0.0,0.0,3.382542133331299,3.382564306259156,7.634484404661634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.93115234375,0.0,1281.5611572265625,1895.4371337890625,0.0,3604.785400390625,0.8493635058403015,1.0,0.0,3.0,1.0,0.0
18122640,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.749239444732666,0.3353053033351898,0.3073004782199859,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8677967190742493,0.5296623706817627,0.5063633322715759,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.9011069536209106,0.5690220594406128,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7725808620452881,0.3690232336521148,0.3552117049694061,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6369282603263855,0.2033777981996536,0.9446171522140504,284.8986511230469,284.95001220703125,298.651611328125,291.3233337402344,297.4812316894531,297.10418701171875,284.8993835449219,1.0,0.6424656510353088,0.3377398550510406,0.3377398550510406,1.0,1.0,-3.2213504314422607,0.783805251121521,2.4375452995300293,0.0325404480099678,0.8141604065895081,0.8141604065895081,0.0,231.70704650878903,220.0,48821.9921875,0.0,3179.381103515625,1.0,279.7593688964844,283.2080078125,294.3435974121094,297.52410888671875,293.1499938964844,293.1499938964844,280.04998779296875,39762.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216942191123962,1.0,0.0,0.0,3.382542133331299,3.382564306259156,7.634484404661634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.93115234375,0.0,1281.5611572265625,1895.4371337890625,0.0,3604.785400390625,0.8493635058403015,1.0,0.0,3.0,1.0,0.0
18122700,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7483682632446289,0.3341519832611084,0.3060868978500366,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8668604493141174,0.5279598832130432,0.5045727491378784,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.9005690813064575,0.5688444375991821,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7718422412872314,0.3679817318916321,0.354095309972763,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6359566450119019,0.2023773044347763,0.9397772550582886,285.00128173828125,284.95001220703125,298.6255187988281,291.3121032714844,297.4701232910156,297.0977478027344,285.0021667480469,1.0,0.6405094265937805,0.338007777929306,0.338007777929306,1.0,1.0,-3.2103734016418457,0.7812337279319763,2.4291396141052246,0.0326673723757267,0.8825985193252563,0.8825985193252563,0.0,231.1182861328125,220.0,47938.00390625,0.0,3152.314208984375,1.0,279.9950256347656,283.33380126953125,294.2712707519531,297.3014831542969,293.1499938964844,293.1499938964844,280.04998779296875,34610.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144006967544556,1.0,0.0,0.0,3.4255266189575195,3.4255483150482178,7.829752348698094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.625,0.0,1287.7193603515625,1895.4371337890625,0.0,3537.39794921875,0.8561157584190369,1.0,0.0,3.0,1.0,0.0
18122760,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7486696243286133,0.3330881595611572,0.3050857782363891,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8672797679901123,0.5263581871986389,0.5030156373977661,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.900650680065155,0.5662685632705688,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.772316038608551,0.3670260906219482,0.353133887052536,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6359047889709473,0.2014483660459518,0.9352803230285645,284.98394775390625,284.95001220703125,298.5989074707031,291.30035400390625,297.4620361328125,297.0955810546875,284.9822082519531,1.0,0.6377758383750916,0.3383037745952606,0.3383037745952606,1.0,1.0,-3.197638988494873,0.7782005667686462,2.419438362121582,0.0326307713985443,0.8857331871986389,0.8857331871986389,0.0,229.1108245849609,223.0,47816.10546875,0.0,3113.8935546875,1.0,280.0409240722656,283.3202209472656,294.2635498046875,297.3202514648437,293.1499938964844,293.1499938964844,280.3500061035156,33896.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106314778327942,1.0,0.0,0.0,3.48639178276062,3.486413955688477,8.110463909360988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.9912109375,0.0,1343.6156005859375,1895.4371337890625,0.0,3502.463134765625,0.8668627142906189,1.0,0.0,3.0,1.0,0.0
18122820,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7474159598350525,0.3311232030391693,0.3032952845096588,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.865807831287384,0.5233471989631653,0.5001490712165833,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.9014915823936462,0.5659148693084717,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7712327241897583,0.3652761876583099,0.3514467179775238,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6343501210212708,0.1997573673725128,0.9274688959121704,285.0444030761719,284.95001220703125,298.54412841796875,291.2753295898437,297.4494934082031,297.09625244140625,285.0415954589844,1.0,0.6353777050971985,0.3388957381248474,0.3388957381248474,1.0,1.0,-3.1801764965057373,0.7745921015739441,2.4055843353271484,0.03287885338068,0.987828254699707,0.987828254699707,0.0,228.11642456054688,226.0,47070.625,0.0,3071.19775390625,1.0,280.3409423828125,283.4041442871094,294.24005126953125,297.2323303222656,293.1499938964844,293.1499938964844,280.04998779296875,31116.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005613327026367,1.0,0.0,0.0,3.677319049835205,3.677342414855957,9.023102620631108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.73876953125,0.0,1526.961181640625,1895.4371337890625,0.0,3408.816162109375,0.9078956842422484,1.0,0.0,3.0,1.0,0.0
18122880,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7474159598350525,0.3311232030391693,0.3032952845096588,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.865807831287384,0.5233471989631653,0.5001490712165833,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.9014915823936462,0.5659148693084717,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7712327241897583,0.3652761876583099,0.3514467179775238,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6343501210212708,0.1997573673725128,0.9274688959121704,285.0444030761719,284.95001220703125,298.54412841796875,291.2753295898437,297.4494934082031,297.09625244140625,285.0415954589844,1.0,0.6353777050971985,0.3388957381248474,0.3388957381248474,1.0,1.0,-3.1801764965057373,0.7745921015739441,2.4055843353271484,0.03287885338068,0.987828254699707,0.987828254699707,0.0,228.11642456054688,226.0,47070.625,0.0,3071.19775390625,1.0,280.3409423828125,283.4041442871094,294.24005126953125,297.2323303222656,293.1499938964844,293.1499938964844,280.04998779296875,31116.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005613327026367,1.0,0.0,0.0,3.677319049835205,3.677342414855957,9.023102620631108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.73876953125,0.0,1526.961181640625,1895.4371337890625,0.0,3408.816162109375,0.9078956842422484,1.0,0.0,3.0,1.0,0.0
18122940,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7441104650497437,0.3278916478157043,0.3007919788360595,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8620692491531372,0.5189906358718872,0.4965026378631592,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.8993843197822571,0.5691577196121216,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7681081295013428,0.3625222742557525,0.3492137789726257,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6312851309776306,0.1974839568138122,0.9184994101524352,284.8764343261719,284.95001220703125,298.48748779296875,291.2484741210937,297.4209289550781,297.076416015625,284.87774658203125,1.0,0.6339158415794373,0.3394877314567566,0.3394877314567566,1.0,1.0,-3.163213968276977,0.7711072564125061,2.392106771469116,0.0333689637482166,0.8572478890419006,0.8572478890419006,0.0,229.16346740722656,214.0,47661.80859375,0.0,3040.950439453125,1.0,280.05694580078125,283.2218933105469,294.287841796875,297.3961181640625,293.1499938964844,293.1499938964844,280.3500061035156,38731.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913047730922699,1.0,0.0,0.0,3.5966577529907227,3.596681833267212,8.631604373476875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.0146484375,0.0,1494.7691650390625,1895.4371337890625,0.0,3524.8662109375,0.8949344754219055,1.0,0.0,3.0,1.0,0.0
18123000,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7441104650497437,0.3278916478157043,0.3007919788360595,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8620692491531372,0.5189906358718872,0.4965026378631592,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.8993843197822571,0.5691577196121216,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7681081295013428,0.3625222742557525,0.3492137789726257,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6312851309776306,0.1974839568138122,0.9184994101524352,284.8764343261719,284.95001220703125,298.48748779296875,291.2484741210937,297.4209289550781,297.076416015625,284.87774658203125,1.0,0.6339158415794373,0.3394877314567566,0.3394877314567566,1.0,1.0,-3.163213968276977,0.7711072564125061,2.392106771469116,0.0333689637482166,0.8572478890419006,0.8572478890419006,0.0,229.16346740722656,214.0,47661.80859375,0.0,3040.950439453125,1.0,280.05694580078125,283.2218933105469,294.287841796875,297.3961181640625,293.1499938964844,293.1499938964844,280.3500061035156,38731.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913047730922699,1.0,0.0,0.0,3.5966577529907227,3.596681833267212,8.631604373476875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.0146484375,0.0,1494.7691650390625,1895.4371337890625,0.0,3524.8662109375,0.8949344754219055,1.0,0.0,3.0,1.0,0.0
18123060,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7439994215965271,0.3254872560501098,0.2982916831970215,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8621730804443359,0.5154261589050293,0.4927881360054016,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8987696766853333,0.5646940469741821,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7683473229408264,0.3602633476257324,0.3467971980571747,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6306285858154297,0.1954199522733688,0.9082713723182678,284.9826354980469,284.95001220703125,298.42919921875,291.21990966796875,297.40155029296875,297.0693359375,284.9811706542969,1.0,0.6281087398529053,0.340226262807846,0.340226262807846,1.0,1.0,-3.135181665420532,0.7645975351333618,2.370584011077881,0.0335061252117157,0.9366048574447632,0.9366048574447632,0.0,225.4434509277344,217.0,46486.70703125,0.0,2962.362060546875,1.0,280.3418884277344,283.3573608398437,294.190673828125,297.169921875,293.1499938964844,293.1499938964844,280.04998779296875,33921.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032465815544128,1.0,0.0,0.0,3.685807228088379,3.685831069946289,9.06480579487834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.3330078125,0.0,1557.6710205078125,1895.4371337890625,0.0,3433.828369140625,0.9118043184280396,1.0,0.0,3.0,1.0,0.0
18123120,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7439994215965271,0.3254872560501098,0.2982916831970215,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8621730804443359,0.5154261589050293,0.4927881360054016,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8987696766853333,0.5646940469741821,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7683473229408264,0.3602633476257324,0.3467971980571747,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6306285858154297,0.1954199522733688,0.9082713723182678,284.9826354980469,284.95001220703125,298.42919921875,291.21990966796875,297.40155029296875,297.0693359375,284.9811706542969,1.0,0.6281087398529053,0.340226262807846,0.340226262807846,1.0,1.0,-3.135181665420532,0.7645975351333618,2.370584011077881,0.0335061252117157,0.9366048574447632,0.9366048574447632,0.0,225.4434509277344,217.0,46486.70703125,0.0,2962.362060546875,1.0,280.3418884277344,283.3573608398437,294.190673828125,297.169921875,293.1499938964844,293.1499938964844,280.04998779296875,33921.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032465815544128,1.0,0.0,0.0,3.685807228088379,3.685831069946289,9.06480579487834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.3330078125,0.0,1557.6710205078125,1895.4371337890625,0.0,3433.828369140625,0.9118043184280396,1.0,0.0,3.0,1.0,0.0
18123180,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7422158122062683,0.3224029242992401,0.2957140505313873,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8602665066719055,0.5111518502235413,0.4889858663082123,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8974899649620056,0.5641053915023804,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7667961716651917,0.3574972748756408,0.3443492352962494,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6286650896072388,0.1931107640266418,0.8983220458030701,284.8759765625,284.95001220703125,298.36944580078125,291.1897888183594,297.378173828125,297.057373046875,284.8776550292969,1.0,0.6248010993003845,0.3409648239612579,0.3409648239612579,1.0,1.0,-3.1118855476379395,0.7595391273498535,2.352346420288086,0.0337060540914535,0.8243182301521301,0.8243182301521301,0.0,224.0814208984375,220.0,46614.39453125,0.0,2907.170654296875,1.0,280.05828857421875,283.2456970214844,294.2095642089844,297.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,40825.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114084839820862,1.0,0.0,0.0,3.4922282695770264,3.4922516345977783,8.13764074791834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.95263671875,0.0,1399.1650390625,1895.4371337890625,0.0,3509.670166015625,0.8742608428001404,1.0,0.0,3.0,1.0,0.0
18123240,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7422158122062683,0.3224029242992401,0.2957140505313873,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8602665066719055,0.5111518502235413,0.4889858663082123,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8974899649620056,0.5641053915023804,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7667961716651917,0.3574972748756408,0.3443492352962494,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6286650896072388,0.1931107640266418,0.8983220458030701,284.8759765625,284.95001220703125,298.36944580078125,291.1897888183594,297.378173828125,297.057373046875,284.8776550292969,1.0,0.6248010993003845,0.3409648239612579,0.3409648239612579,1.0,1.0,-3.1118855476379395,0.7595391273498535,2.352346420288086,0.0337060540914535,0.8243182301521301,0.8243182301521301,0.0,224.0814208984375,220.0,46614.39453125,0.0,2907.170654296875,1.0,280.05828857421875,283.2456970214844,294.2095642089844,297.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,40825.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114084839820862,1.0,0.0,0.0,3.4922282695770264,3.4922516345977783,8.13764074791834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.95263671875,0.0,1399.1650390625,1895.4371337890625,0.0,3509.670166015625,0.8742608428001404,1.0,0.0,3.0,1.0,0.0
18123300,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7409099340438843,0.3212411999702453,0.2944830358028412,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8587806820869446,0.5093967318534851,0.4871310591697693,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.897155225276947,0.5649251937866211,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7655291557312012,0.3563683629035949,0.3431442975997925,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6272997856140137,0.1920884847640991,0.8933953046798706,284.9939880371094,284.95001220703125,298.33905029296875,291.1741943359375,297.3691101074219,297.054931640625,284.9962158203125,1.0,0.6236229538917542,0.3413340747356415,0.3413340747356415,1.0,1.0,-3.101783037185669,0.7574763894081116,2.344306707382202,0.0339095219969749,0.8978094458580017,0.8978094458580017,0.0,224.08743286132807,220.0,45664.2734375,0.0,2886.609130859375,1.0,280.2975769042969,283.3883972167969,294.1272277832031,297.02056884765625,293.1499938964844,293.1499938964844,280.3500061035156,35287.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903189480304718,1.0,0.0,0.0,3.522314548492432,3.5223371982574463,8.278460654764785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.56005859375,0.0,1390.5509033203125,1895.4371337890625,0.0,3433.296875,0.8783338665962219,1.0,0.0,3.0,1.0,0.0
18123360,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7398255467414856,0.3202092349529266,0.2935661077499389,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8574661612510681,0.5077925324440002,0.4856249988079071,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.8968490958213806,0.5658139586448669,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7644242644309998,0.3553635478019714,0.3421955406665802,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6260699033737183,0.1911579370498657,0.8892093896865845,284.9867248535156,284.95001220703125,298.30841064453125,291.1582946777344,297.361083984375,297.0538635253906,284.9853820800781,1.0,0.6227652430534363,0.3417794704437256,0.3417794704437256,1.0,1.0,-3.0937612056732178,0.7562537789344788,2.337507486343384,0.0344933457672596,0.9072353839874268,0.9072353839874268,0.0,224.22608947753903,208.0,45571.99609375,0.0,2871.0634765625,1.0,280.341796875,283.3827209472656,294.11492919921875,297.0333557128906,293.1499938964844,293.1499938964844,280.04998779296875,34089.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987071514129639,1.0,0.0,0.0,3.5828421115875244,3.582864999771118,8.565418738726294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.04150390625,0.0,1445.6927490234375,1895.4371337890625,0.0,3391.5302734375,0.8886886239051819,1.0,0.0,3.0,1.0,0.0
18123420,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7398300766944885,0.3171885311603546,0.2909799814224243,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8577442765235901,0.5035796165466309,0.4818141460418701,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.8949872851371765,0.5608186721801758,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7648115754127502,0.3526142537593841,0.339691549539566,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6255436539649963,0.1888702362775802,0.8789977431297302,284.88775634765625,284.95001220703125,298.2463073730469,291.1256103515625,297.3367004394531,297.0413513183594,284.8887023925781,1.0,0.6166516542434692,0.3426702320575714,0.3426702320575714,1.0,1.0,-3.064795732498169,0.7497844696044922,2.3150112628936768,0.0349815227091312,0.8069599270820618,0.8069599270820618,0.0,220.22085571289065,211.0,45597.6953125,0.0,2791.895751953125,1.0,280.0592041015625,283.2801208496094,294.14080810546875,297.1278686523437,293.1499938964844,293.1499938964844,280.3500061035156,40752.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061006903648376,1.0,0.0,0.0,3.3817641735076904,3.381786584854126,7.630973755112791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.5732421875,0.0,1287.663818359375,1895.4371337890625,0.0,3460.382080078125,0.8500485420227051,1.0,0.0,3.0,1.0,0.0
18123480,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7398300766944885,0.3171885311603546,0.2909799814224243,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8577442765235901,0.5035796165466309,0.4818141460418701,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.8949872851371765,0.5608186721801758,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7648115754127502,0.3526142537593841,0.339691549539566,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6255436539649963,0.1888702362775802,0.8789977431297302,284.88775634765625,284.95001220703125,298.2463073730469,291.1256103515625,297.3367004394531,297.0413513183594,284.8887023925781,1.0,0.6166516542434692,0.3426702320575714,0.3426702320575714,1.0,1.0,-3.064795732498169,0.7497844696044922,2.3150112628936768,0.0349815227091312,0.8069599270820618,0.8069599270820618,0.0,220.22085571289065,211.0,45597.6953125,0.0,2791.895751953125,1.0,280.0592041015625,283.2801208496094,294.14080810546875,297.1278686523437,293.1499938964844,293.1499938964844,280.3500061035156,40752.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061006903648376,1.0,0.0,0.0,3.3817641735076904,3.381786584854126,7.630973755112791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.5732421875,0.0,1287.663818359375,1895.4371337890625,0.0,3460.382080078125,0.8500485420227051,1.0,0.0,3.0,1.0,0.0
18123540,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.738715648651123,0.3149654865264892,0.2887668907642364,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8565142750740051,0.5001682639122009,0.4783679842948913,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8948487043380737,0.5592532157897949,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7638165354728699,0.3503938615322113,0.337418794631958,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6239752769470215,0.1869125217199325,0.8695693612098694,284.984375,284.95001220703125,298.1833190917969,291.0918273925781,297.3220520019531,297.0418395996094,284.9834899902344,1.0,0.6131569743156433,0.3435610234737396,0.3435610234737396,1.0,1.0,-3.042022943496704,0.745221734046936,2.2968013286590576,0.0354410335421562,0.8826218843460083,0.8826218843460083,0.0,218.3645935058593,214.0,44560.0859375,0.0,2737.291748046875,1.0,280.340087890625,283.4041442871094,294.0467834472656,296.9034118652344,293.1499938964844,293.1499938964844,280.6499938964844,34164.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930403590202332,1.0,0.0,0.0,3.4759583473205566,3.475980520248413,8.061993526098377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.84912109375,0.0,1334.9442138671875,1895.4371337890625,0.0,3338.629150390625,0.8649937510490417,1.0,0.0,3.0,1.0,0.0
18123600,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.738715648651123,0.3149654865264892,0.2887668907642364,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8565142750740051,0.5001682639122009,0.4783679842948913,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8948487043380737,0.5592532157897949,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7638165354728699,0.3503938615322113,0.337418794631958,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6239752769470215,0.1869125217199325,0.8695693612098694,284.984375,284.95001220703125,298.1833190917969,291.0918273925781,297.3220520019531,297.0418395996094,284.9834899902344,1.0,0.6131569743156433,0.3435610234737396,0.3435610234737396,1.0,1.0,-3.042022943496704,0.745221734046936,2.2968013286590576,0.0354410335421562,0.8826218843460083,0.8826218843460083,0.0,218.3645935058593,214.0,44560.0859375,0.0,2737.291748046875,1.0,280.340087890625,283.4041442871094,294.0467834472656,296.9034118652344,293.1499938964844,293.1499938964844,280.6499938964844,34164.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930403590202332,1.0,0.0,0.0,3.4759583473205566,3.475980520248413,8.061993526098377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.84912109375,0.0,1334.9442138671875,1895.4371337890625,0.0,3338.629150390625,0.8649937510490417,1.0,0.0,3.0,1.0,0.0
18123660,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7368861436843872,0.3129546344280243,0.2869707345962524,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8542981147766113,0.4970251619815826,0.4754119515419006,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9990000128746032,0.8943012952804565,0.5602298378944397,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7619456648826599,0.3483713865280151,0.335514485836029,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6218206882476807,0.1851420700550079,0.8616092801094055,285.0523986816406,284.95001220703125,298.11968994140625,291.0571594238281,297.3070373535156,297.0419311523437,285.04949951171875,1.0,0.6111602187156677,0.344487577676773,0.344487577676773,1.0,1.0,-3.02561902999878,0.7427021265029907,2.282916784286499,0.0366307534277439,0.9929221272468568,0.9929221272468568,0.0,218.1925201416016,217.0,43813.56640625,0.0,2704.387451171875,1.0,280.640869140625,283.4927978515625,294.0153503417969,296.8074951171875,293.1499938964844,293.1499938964844,280.3500061035156,30918.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815008997917175,1.0,0.0,0.0,3.676724672317505,3.676748037338257,9.02018598480936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.708984375,0.0,1524.8079833984375,1895.4371337890625,0.0,3230.64453125,0.9076434373855592,1.0,0.0,3.0,1.0,0.0
18123720,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7368861436843872,0.3129546344280243,0.2869707345962524,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8542981147766113,0.4970251619815826,0.4754119515419006,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9990000128746032,0.8943012952804565,0.5602298378944397,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7619456648826599,0.3483713865280151,0.335514485836029,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6218206882476807,0.1851420700550079,0.8616092801094055,285.0523986816406,284.95001220703125,298.11968994140625,291.0571594238281,297.3070373535156,297.0419311523437,285.04949951171875,1.0,0.6111602187156677,0.344487577676773,0.344487577676773,1.0,1.0,-3.02561902999878,0.7427021265029907,2.282916784286499,0.0366307534277439,0.9929221272468568,0.9929221272468568,0.0,218.1925201416016,217.0,43813.56640625,0.0,2704.387451171875,1.0,280.640869140625,283.4927978515625,294.0153503417969,296.8074951171875,293.1499938964844,293.1499938964844,280.3500061035156,30918.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815008997917175,1.0,0.0,0.0,3.676724672317505,3.676748037338257,9.02018598480936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.708984375,0.0,1524.8079833984375,1895.4371337890625,0.0,3230.64453125,0.9076434373855592,1.0,0.0,3.0,1.0,0.0
18123780,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7332788705825806,0.309649646282196,0.2844294905662536,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.850176990032196,0.492509663105011,0.4716435968875885,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.8904299139976501,0.5641521215438843,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7583404779434204,0.3453251421451568,0.333028644323349,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6182741522789001,0.182779848575592,0.8523133993148804,284.87469482421875,284.95001220703125,298.0556030273437,291.02178955078125,297.2768859863281,297.0223083496094,284.8760070800781,1.0,0.6099497675895691,0.3454141616821289,0.3454141616821289,1.0,1.0,-3.008588552474976,0.7399563789367676,2.268632173538208,0.0378583371639251,0.8588417768478394,0.8588417768478394,0.0,219.6301422119141,205.0,44437.4765625,0.0,2678.821533203125,1.0,280.3568725585937,283.3011169433594,294.0639343261719,296.97235107421875,293.1499938964844,293.1499938964844,280.6499938964844,38645.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947026133537292,1.0,0.0,0.0,3.6045851707458496,3.604609251022339,8.669695716889692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.0478515625,0.0,1502.773193359375,1895.4371337890625,0.0,3354.156982421875,0.8965367674827576,1.0,0.0,3.0,1.0,0.0
18123840,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7332788705825806,0.309649646282196,0.2844294905662536,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.850176990032196,0.492509663105011,0.4716435968875885,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.8904299139976501,0.5641521215438843,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7583404779434204,0.3453251421451568,0.333028644323349,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6182741522789001,0.182779848575592,0.8523133993148804,284.87469482421875,284.95001220703125,298.0556030273437,291.02178955078125,297.2768859863281,297.0223083496094,284.8760070800781,1.0,0.6099497675895691,0.3454141616821289,0.3454141616821289,1.0,1.0,-3.008588552474976,0.7399563789367676,2.268632173538208,0.0378583371639251,0.8588417768478394,0.8588417768478394,0.0,219.6301422119141,205.0,44437.4765625,0.0,2678.821533203125,1.0,280.3568725585937,283.3011169433594,294.0639343261719,296.97235107421875,293.1499938964844,293.1499938964844,280.6499938964844,38645.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947026133537292,1.0,0.0,0.0,3.6045851707458496,3.604609251022339,8.669695716889692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.0478515625,0.0,1502.773193359375,1895.4371337890625,0.0,3354.156982421875,0.8965367674827576,1.0,0.0,3.0,1.0,0.0
18123900,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7324261665344238,0.3082693219184875,0.2829639911651611,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8493210673332214,0.4904989600181579,0.4695156812667846,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8887691497802734,0.5633668899536133,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7575873732566833,0.3439414799213409,0.3315569460391998,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6172307729721069,0.1816296577453613,0.8467321991920471,284.99420166015625,284.95001220703125,298.0234375,291.0038452148437,297.2640075683594,297.01544189453125,284.9971008300781,1.0,0.607437789440155,0.3458774387836456,0.3458774387836456,1.0,1.0,-2.9948554039001465,0.7369294762611389,2.2579259872436523,0.038129985332489,0.9328502416610718,0.9328502416610718,0.0,218.6201934814453,205.0,43427.1875,0.0,2647.28173828125,1.0,280.60028076171875,283.4473571777344,293.9750366210937,296.7336730957031,293.1499938964844,293.1499938964844,280.6499938964844,34575.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888142466545105,1.0,0.0,0.0,3.634753465652466,3.634777069091797,8.815423484520579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.17919921875,0.0,1505.6583251953125,1895.4371337890625,0.0,3292.83203125,0.9025647640228271,1.0,0.0,3.0,1.0,0.0
18123960,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7327503561973572,0.3071009218692779,0.2818070352077484,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8497840166091919,0.4887088239192962,0.4677167534828186,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9990000128746032,0.8878638744354248,0.560258686542511,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.758018970489502,0.3427243828773498,0.3303022980690002,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6171174049377441,0.1805856525897979,0.8415887951850891,284.9869079589844,284.95001220703125,297.9912414550781,290.9858093261719,297.2545166015625,297.0133056640625,284.9848022460937,1.0,0.6042180061340332,0.3463226854801178,0.3463226854801178,1.0,1.0,-2.979875087738037,0.7334572672843933,2.246417760848999,0.038137998431921,0.9426833391189576,0.9426833391189576,0.0,216.2764587402344,193.0,43265.44140625,0.0,2606.850341796875,1.0,280.6427001953125,283.44097900390625,293.9546203613281,296.7373352050781,293.1499938964844,293.1499938964844,280.3500061035156,33691.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845764398574829,1.0,0.0,0.0,3.697735786437988,3.6977598667144775,9.123574500335964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.45166015625,0.0,1569.4329833984375,1895.4371337890625,0.0,3259.452392578125,0.914167046546936,1.0,0.0,3.0,1.0,0.0
18124020,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7341301441192627,0.303873211145401,0.2789449691772461,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8517851829528809,0.4841865301132202,0.463518887758255,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.8856387138366699,0.55119788646698,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7598419785499573,0.3395972847938537,0.3273484408855438,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.617646336555481,0.1781293302774429,0.830148458480835,284.8651123046875,284.95001220703125,297.9267883300781,290.9494323730469,297.2320251464844,297.0045471191406,284.866943359375,1.0,0.5959484577178955,0.3472131788730621,0.3472131788730621,1.0,1.0,-2.943199872970581,0.7243468761444092,2.218852996826172,0.0376101695001125,0.8178207278251648,0.8178207278251648,0.0,209.8100433349609,196.0,43255.0546875,0.0,2505.688720703125,1.0,280.3582458496094,283.319580078125,293.9701843261719,296.816650390625,293.1499938964844,293.1499938964844,280.6499938964844,41501.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931819200515747,1.0,0.0,0.0,3.487138271331787,3.487161636352539,8.113937042253383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.62451171875,0.0,1398.7412109375,1895.4371337890625,0.0,3339.951416015625,0.8735661506652832,1.0,0.0,3.0,1.0,0.0
18124080,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7341301441192627,0.303873211145401,0.2789449691772461,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8517851829528809,0.4841865301132202,0.463518887758255,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.8856387138366699,0.55119788646698,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7598419785499573,0.3395972847938537,0.3273484408855438,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.617646336555481,0.1781293302774429,0.830148458480835,284.8651123046875,284.95001220703125,297.9267883300781,290.9494323730469,297.2320251464844,297.0045471191406,284.866943359375,1.0,0.5959484577178955,0.3472131788730621,0.3472131788730621,1.0,1.0,-2.943199872970581,0.7243468761444092,2.218852996826172,0.0376101695001125,0.8178207278251648,0.8178207278251648,0.0,209.8100433349609,196.0,43255.0546875,0.0,2505.688720703125,1.0,280.3582458496094,283.319580078125,293.9701843261719,296.816650390625,293.1499938964844,293.1499938964844,280.6499938964844,41501.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931819200515747,1.0,0.0,0.0,3.487138271331787,3.487161636352539,8.113937042253383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.62451171875,0.0,1398.7412109375,1895.4371337890625,0.0,3339.951416015625,0.8735661506652832,1.0,0.0,3.0,1.0,0.0
18124140,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7338971495628357,0.3015801906585693,0.2765696048736572,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8516497611999512,0.4806212484836578,0.459818422794342,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.8855556845664978,0.5470662713050842,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7597250938415527,0.3371297121047973,0.3247427642345428,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6166513562202454,0.176065444946289,0.8198859691619873,284.9801330566406,284.95001220703125,297.86248779296875,290.9128112792969,297.2189636230469,297.00799560546875,284.9792785644531,1.0,0.5909845232963562,0.3481036722660064,0.3481036722660064,1.0,1.0,-2.915440320968628,0.7180138230323792,2.1974265575408936,0.0374190770089626,0.8980637192726135,0.8980637192726135,0.0,206.4215240478516,199.0,42070.83984375,0.0,2438.074462890625,1.0,280.64093017578125,283.46337890625,293.8619079589844,296.5687255859375,293.1499938964844,293.1499938964844,280.95001220703125,34509.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786823153495789,1.0,0.0,0.0,3.562443494796753,3.5624663829803467,8.46816419652896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.35791015625,0.0,1427.0340576171875,1895.4371337890625,0.0,3204.230712890625,0.884637713432312,1.0,0.0,3.0,1.0,0.0
18124200,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7338971495628357,0.3015801906585693,0.2765696048736572,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8516497611999512,0.4806212484836578,0.459818422794342,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.8855556845664978,0.5470662713050842,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7597250938415527,0.3371297121047973,0.3247427642345428,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6166513562202454,0.176065444946289,0.8198859691619873,284.9801330566406,284.95001220703125,297.86248779296875,290.9128112792969,297.2189636230469,297.00799560546875,284.9792785644531,1.0,0.5909845232963562,0.3481036722660064,0.3481036722660064,1.0,1.0,-2.915440320968628,0.7180138230323792,2.1974265575408936,0.0374190770089626,0.8980637192726135,0.8980637192726135,0.0,206.4215240478516,199.0,42070.83984375,0.0,2438.074462890625,1.0,280.64093017578125,283.46337890625,293.8619079589844,296.5687255859375,293.1499938964844,293.1499938964844,280.95001220703125,34509.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786823153495789,1.0,0.0,0.0,3.562443494796753,3.5624663829803467,8.46816419652896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.35791015625,0.0,1427.0340576171875,1895.4371337890625,0.0,3204.230712890625,0.884637713432312,1.0,0.0,3.0,1.0,0.0
