time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7327385544776917,0.2996039390563965,0.2747490108013153,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8502302765846252,0.4774476587772369,0.4567702412605285,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9990000128746032,0.8852474093437195,0.5462551712989807,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7584868669509888,0.3349770903587341,0.3226538002490997,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6148464679718018,0.1742522865533828,0.8114845752716064,285.06622314453125,284.95001220703125,297.79852294921875,290.8760986328125,297.2072448730469,297.0126953125,285.06396484375,1.0,0.5880332589149475,0.3493271470069885,0.3493271470069885,1.0,1.0,-2.895995616912842,0.7151322960853577,2.180863380432129,0.0389228835701942,1.0,1.0,0.0,205.18267822265625,202.0,41161.62890625,0.0,2396.9560546875,1.0,280.94171142578125,283.5723571777344,293.82421875,296.4556884765625,293.1499938964844,293.1499938964844,280.6499938964844,31598.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649449944496155,1.0,0.0,0.0,3.743027448654175,3.743051767349243,9.348444223178376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.04345703125,0.0,1605.37841796875,1895.4371337890625,0.0,3075.3896484375,0.9228909611701964,1.0,0.0,3.0,1.0,0.0
18124320,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7327385544776917,0.2996039390563965,0.2747490108013153,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8502302765846252,0.4774476587772369,0.4567702412605285,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9990000128746032,0.8852474093437195,0.5462551712989807,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7584868669509888,0.3349770903587341,0.3226538002490997,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6148464679718018,0.1742522865533828,0.8114845752716064,285.06622314453125,284.95001220703125,297.79852294921875,290.8760986328125,297.2072448730469,297.0126953125,285.06396484375,1.0,0.5880332589149475,0.3493271470069885,0.3493271470069885,1.0,1.0,-2.895995616912842,0.7151322960853577,2.180863380432129,0.0389228835701942,1.0,1.0,0.0,205.18267822265625,202.0,41161.62890625,0.0,2396.9560546875,1.0,280.94171142578125,283.5723571777344,293.82421875,296.4556884765625,293.1499938964844,293.1499938964844,280.6499938964844,31598.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649449944496155,1.0,0.0,0.0,3.743027448654175,3.743051767349243,9.348444223178376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.04345703125,0.0,1605.37841796875,1895.4371337890625,0.0,3075.3896484375,0.9228909611701964,1.0,0.0,3.0,1.0,0.0
18124380,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7295597791671753,0.2963441610336303,0.2722380757331848,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8466213345527649,0.4729261100292206,0.452982485294342,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.881429135799408,0.5489534735679626,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7552773356437683,0.3318427205085754,0.3200616538524627,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.611352801322937,0.1718943566083908,0.8020549416542053,284.8759460449219,284.95001220703125,297.735107421875,290.8394775390625,297.1822814941406,296.9998474121094,284.87628173828125,1.0,0.5862334370613098,0.3505506515502929,0.3505506515502929,1.0,1.0,-2.8772201538085938,0.7124437689781189,2.16477632522583,0.0405901968479156,0.8796824216842651,0.8796824216842651,0.0,205.86627197265625,205.0,41872.7421875,0.0,2366.904541015625,1.0,280.6573791503906,283.3649597167969,293.87921142578125,296.6266784667969,293.1499938964844,293.1499938964844,280.95001220703125,38139.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778074383735657,1.0,0.0,0.0,3.695054054260254,3.695078849792481,9.110346468332864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.03515625,0.0,1600.0758056640625,1895.4371337890625,0.0,3196.029296875,0.9161548018455504,1.0,0.0,3.0,1.0,0.0
18124440,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7295597791671753,0.2963441610336303,0.2722380757331848,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8466213345527649,0.4729261100292206,0.452982485294342,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.881429135799408,0.5489534735679626,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7552773356437683,0.3318427205085754,0.3200616538524627,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.611352801322937,0.1718943566083908,0.8020549416542053,284.8759460449219,284.95001220703125,297.735107421875,290.8394775390625,297.1822814941406,296.9998474121094,284.87628173828125,1.0,0.5862334370613098,0.3505506515502929,0.3505506515502929,1.0,1.0,-2.8772201538085938,0.7124437689781189,2.16477632522583,0.0405901968479156,0.8796824216842651,0.8796824216842651,0.0,205.86627197265625,205.0,41872.7421875,0.0,2366.904541015625,1.0,280.6573791503906,283.3649597167969,293.87921142578125,296.6266784667969,293.1499938964844,293.1499938964844,280.95001220703125,38139.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778074383735657,1.0,0.0,0.0,3.695054054260254,3.695078849792481,9.110346468332864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.03515625,0.0,1600.0758056640625,1895.4371337890625,0.0,3196.029296875,0.9161548018455504,1.0,0.0,3.0,1.0,0.0
18124500,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7274938821792603,0.2949399650096893,0.2708199322223663,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8442965149879456,0.4708668291568756,0.4508801996707916,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.8793848752975464,0.5511398315429688,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7531814575195312,0.3303910195827484,0.3185926377773285,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6090620160102844,0.1707371324300766,0.7967519164085388,285.0009765625,284.95001220703125,297.7036437988281,290.8212585449219,297.1708068847656,296.9945678710937,285.0057678222656,1.0,0.5855534672737122,0.3511624038219452,0.3511624038219452,1.0,1.0,-2.867472887039185,0.7109727263450623,2.156500101089477,0.0413170754909515,0.9577992558479308,0.9577992558479308,0.0,206.64666748046875,205.0,40873.875,0.0,2353.509521484375,1.0,280.9027404785156,283.5196838378906,293.7894287109375,296.38873291015625,293.1499938964844,293.1499938964844,280.95001220703125,34611.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709421753883362,1.0,0.0,0.0,3.718692779541016,3.718717098236084,9.22728361274494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.20361328125,0.0,1600.3616943359375,1895.4371337890625,0.0,3131.648681640625,0.9214812517166138,1.0,0.0,3.0,1.0,0.0
18124560,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7258086204528809,0.293778508901596,0.2697589695453644,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8423153162002563,0.4690606892108917,0.449159175157547,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.8775221109390259,0.5531175136566162,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7513992786407471,0.3291312456130981,0.3173946142196655,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6070114374160767,0.1696927994489669,0.7921085953712463,285.0036926269531,284.95001220703125,297.6723937988281,290.8031005859375,297.1612243652344,296.99188232421875,285.0020446777344,1.0,0.5850650072097778,0.3516752421855926,0.3516752421855926,1.0,1.0,-2.859481811523437,0.7098061442375183,2.149675846099853,0.0419460162520408,0.978688895702362,0.978688895702362,0.0,207.3910522460937,193.0,40802.28125,0.0,2343.088134765625,1.0,280.9432373046875,283.51904296875,293.76983642578125,296.3972473144531,293.1499938964844,293.1499938964844,280.6499938964844,33421.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671698570251465,1.0,0.0,0.0,3.7880783081054688,3.7881033420562735,9.57483280217275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.22900390625,0.0,1672.262939453125,1895.4371337890625,0.0,3096.26123046875,0.9344589114189148,1.0,0.0,3.0,1.0,0.0
18124620,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7248969674110413,0.2904514670372009,0.2669744491577148,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8415162563323975,0.4643832445144653,0.4449934065341949,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.8720822334289551,0.5496345162391663,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7506707906723022,0.3258401453495025,0.3144449293613434,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6053355932235718,0.1671834290027618,0.7811150550842285,284.85577392578125,284.95001220703125,297.6106262207031,290.76715087890625,297.1385498046875,296.9819641113281,284.8581848144531,1.0,0.5793706178665161,0.3527009487152099,0.3527009487152099,1.0,1.0,-2.8302018642425537,0.7031348347663879,2.1270670890808105,0.0422834828495979,0.8415369391441345,0.8415369391441345,0.0,204.3438720703125,181.0,41087.57421875,0.0,2277.38671875,1.0,280.656494140625,283.3660583496094,293.796875,296.5047302246094,293.1499938964844,293.1499938964844,280.95001220703125,41134.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775671124458313,1.0,0.0,0.0,3.61881422996521,3.6188387870788574,8.738278438613634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.43994140625,0.0,1536.8341064453125,1895.4371337890625,0.0,3193.776611328125,0.9017406105995178,1.0,0.0,3.0,1.0,0.0
18124680,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7248969674110413,0.2904514670372009,0.2669744491577148,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8415162563323975,0.4643832445144653,0.4449934065341949,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.8720822334289551,0.5496345162391663,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7506707906723022,0.3258401453495025,0.3144449293613434,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6053355932235718,0.1671834290027618,0.7811150550842285,284.85577392578125,284.95001220703125,297.6106262207031,290.76715087890625,297.1385498046875,296.9819641113281,284.8581848144531,1.0,0.5793706178665161,0.3527009487152099,0.3527009487152099,1.0,1.0,-2.8302018642425537,0.7031348347663879,2.1270670890808105,0.0422834828495979,0.8415369391441345,0.8415369391441345,0.0,204.3438720703125,181.0,41087.57421875,0.0,2277.38671875,1.0,280.656494140625,283.3660583496094,293.796875,296.5047302246094,293.1499938964844,293.1499938964844,280.95001220703125,41134.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775671124458313,1.0,0.0,0.0,3.61881422996521,3.6188387870788574,8.738278438613634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.43994140625,0.0,1536.8341064453125,1895.4371337890625,0.0,3193.776611328125,0.9017406105995178,1.0,0.0,3.0,1.0,0.0
18124740,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265123128890991,0.2879847884178161,0.26431405544281,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8436558246612549,0.4605618417263031,0.4409224092960357,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.8697934746742249,0.5402572751045227,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7525449395179749,0.3231198489665985,0.311485081911087,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6058894395828247,0.164980798959732,0.7697309255599976,284.9823608398437,284.95001220703125,297.54998779296875,290.73175048828125,297.1228332519531,296.9810485839844,284.9808959960937,1.0,0.5710079669952393,0.3537266254425049,0.3537266254425049,1.0,1.0,-2.7935991287231445,0.694066047668457,2.0995330810546875,0.0416621416807174,0.9287105798721312,0.9287105798721312,0.0,197.8793487548828,184.0,39785.6796875,0.0,2184.23583984375,1.0,280.94195556640625,283.5218200683594,293.682373046875,296.25213623046875,293.1499938964844,293.1499938964844,280.6499938964844,34497.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863304078578949,1.0,0.0,0.0,3.686724901199341,3.68674898147583,9.069320299204264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.34228515625,0.0,1563.0570068359375,1895.4371337890625,0.0,3059.996337890625,0.9124616980552672,1.0,0.0,3.0,1.0,0.0
18124800,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265123128890991,0.2879847884178161,0.26431405544281,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8436558246612549,0.4605618417263031,0.4409224092960357,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.8697934746742249,0.5402572751045227,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7525449395179749,0.3231198489665985,0.311485081911087,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6058894395828247,0.164980798959732,0.7697309255599976,284.9823608398437,284.95001220703125,297.54998779296875,290.73175048828125,297.1228332519531,296.9810485839844,284.9808959960937,1.0,0.5710079669952393,0.3537266254425049,0.3537266254425049,1.0,1.0,-2.7935991287231445,0.694066047668457,2.0995330810546875,0.0416621416807174,0.9287105798721312,0.9287105798721312,0.0,197.8793487548828,184.0,39785.6796875,0.0,2184.23583984375,1.0,280.94195556640625,283.5218200683594,293.682373046875,296.25213623046875,293.1499938964844,293.1499938964844,280.6499938964844,34497.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863304078578949,1.0,0.0,0.0,3.686724901199341,3.68674898147583,9.069320299204264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.34228515625,0.0,1563.0570068359375,1895.4371337890625,0.0,3059.996337890625,0.9124616980552672,1.0,0.0,3.0,1.0,0.0
18124860,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7258245944976807,0.2848622500896454,0.2616494596004486,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8430663347244263,0.4560717344284057,0.4368528425693512,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.867041826248169,0.536451518535614,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7519654631614685,0.319907397031784,0.3085525631904602,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6043599247932434,0.1625767201185226,0.7590016722679138,284.8701477050781,284.95001220703125,297.4906921386719,290.6971130371094,297.10614013671875,296.97821044921875,284.87261962890625,1.0,0.5659492015838623,0.3550263047218323,0.3550263047218323,1.0,1.0,-2.7644996643066406,0.6880409717559814,2.076458692550659,0.0422035232186317,0.8104385137557983,0.8104385137557983,0.0,194.7201995849609,187.0,39822.1875,0.0,2121.01513671875,1.0,280.6584167480469,283.4115905761719,293.70880126953125,296.3376159667969,293.1499938964844,293.1499938964844,280.95001220703125,41986.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701021075248718,1.0,0.0,0.0,3.4524199962615967,3.452443122863769,7.953175327202189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.06494140625,0.0,1366.6285400390625,1895.4371337890625,0.0,3123.7685546875,0.8665693402290344,1.0,0.0,3.0,1.0,0.0
18124920,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7258245944976807,0.2848622500896454,0.2616494596004486,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8430663347244263,0.4560717344284057,0.4368528425693512,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.867041826248169,0.536451518535614,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7519654631614685,0.319907397031784,0.3085525631904602,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6043599247932434,0.1625767201185226,0.7590016722679138,284.8701477050781,284.95001220703125,297.4906921386719,290.6971130371094,297.10614013671875,296.97821044921875,284.87261962890625,1.0,0.5659492015838623,0.3550263047218323,0.3550263047218323,1.0,1.0,-2.7644996643066406,0.6880409717559814,2.076458692550659,0.0422035232186317,0.8104385137557983,0.8104385137557983,0.0,194.7201995849609,187.0,39822.1875,0.0,2121.01513671875,1.0,280.6584167480469,283.4115905761719,293.70880126953125,296.3376159667969,293.1499938964844,293.1499938964844,280.95001220703125,41986.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701021075248718,1.0,0.0,0.0,3.4524199962615967,3.452443122863769,7.953175327202189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.06494140625,0.0,1366.6285400390625,1895.4371337890625,0.0,3123.7685546875,0.8665693402290344,1.0,0.0,3.0,1.0,0.0
18124980,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7239510416984558,0.2825298905372619,0.2593447268009186,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8409450054168701,0.4524007737636566,0.4331665337085724,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.8646602630615234,0.5361781716346741,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7499892115592957,0.3172523975372314,0.3058786988258362,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.601561427116394,0.1604712307453155,0.7490648031234741,284.98980712890625,284.95001220703125,297.43292236328125,290.66339111328125,297.0924377441406,296.9787292480469,284.98883056640625,1.0,0.5627323985099792,0.356326013803482,0.356326013803482,1.0,1.0,-2.7418057918548584,0.6840453743934631,2.05776047706604,0.0433203130960464,0.8989272713661194,0.8989272713661194,0.0,193.6871490478516,190.0,38768.4375,0.0,2079.17333984375,1.0,280.9407043457031,283.55517578125,293.60626220703125,296.10650634765625,293.1499938964844,293.1499938964844,281.25,34137.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543149828910828,1.0,0.0,0.0,3.544212579727173,3.5442352294921875,8.3817138829545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.1787109375,0.0,1405.0958251953125,1895.4371337890625,0.0,2975.701171875,0.8803021907806396,1.0,0.0,3.0,1.0,0.0
18125040,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7239510416984558,0.2825298905372619,0.2593447268009186,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8409450054168701,0.4524007737636566,0.4331665337085724,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.8646602630615234,0.5361781716346741,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7499892115592957,0.3172523975372314,0.3058786988258362,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.601561427116394,0.1604712307453155,0.7490648031234741,284.98980712890625,284.95001220703125,297.43292236328125,290.66339111328125,297.0924377441406,296.9787292480469,284.98883056640625,1.0,0.5627323985099792,0.356326013803482,0.356326013803482,1.0,1.0,-2.7418057918548584,0.6840453743934631,2.05776047706604,0.0433203130960464,0.8989272713661194,0.8989272713661194,0.0,193.6871490478516,190.0,38768.4375,0.0,2079.17333984375,1.0,280.9407043457031,283.55517578125,293.60626220703125,296.10650634765625,293.1499938964844,293.1499938964844,281.25,34137.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543149828910828,1.0,0.0,0.0,3.544212579727173,3.5442352294921875,8.3817138829545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.1787109375,0.0,1405.0958251953125,1895.4371337890625,0.0,2975.701171875,0.8803021907806396,1.0,0.0,3.0,1.0,0.0
18125100,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.722833514213562,0.2814850807189941,0.258362740278244,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8396257162094116,0.4507056474685669,0.4315185546875,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.8633484244346619,0.5368056297302246,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7487778067588806,0.316032737493515,0.3046922087669372,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.5999752283096313,0.1594972610473632,0.7446078062057495,285.0898132324219,284.95001220703125,297.4046936035156,290.6469116210937,297.0862121582031,296.9795837402344,285.0935974121094,1.0,0.5616660714149475,0.3569758534431457,0.3569758534431457,1.0,1.0,-2.732614040374756,0.6827260851860046,2.0498878955841064,0.0440828688442707,0.993742048740387,0.993742048740387,0.0,193.6595764160156,190.0,37920.23828125,0.0,2064.2060546875,1.0,281.1971130371094,283.6806945800781,293.559326171875,295.945556640625,293.1499938964844,293.1499938964844,281.25,31282.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439720869064331,1.0,0.0,0.0,3.63606071472168,3.636083841323853,8.821766073197068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.0595703125,0.0,1482.5555419921875,1895.4371337890625,0.0,2878.847900390625,0.9000890851020813,1.0,0.0,3.0,1.0,0.0
18125160,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7216741442680359,0.2804814279079437,0.2575036287307739,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8382276296615601,0.4490605592727661,0.4300131201744079,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9990000128746032,0.86188143491745,0.5377761721611023,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7475022673606873,0.3148550987243652,0.3036141693592071,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5983369946479797,0.1585606783628463,0.7404985427856445,285.0834045410156,284.95001220703125,297.3768920898437,290.6307067871094,297.0802917480469,296.9808044433594,285.08111572265625,1.0,0.5608898401260376,0.3576200008392334,0.3576200008392334,1.0,1.0,-2.7247023582458496,0.6817985773086548,2.0429039001464844,0.0449469313025474,1.0,1.0,0.0,193.86398315429688,193.0,37888.12109375,0.0,2052.4462890625,1.0,281.2418212890625,283.6694641113281,293.572998046875,296.0011901855469,293.1499938964844,293.1499938964844,280.95001220703125,31384.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394370675086975,1.0,0.0,0.0,3.7336740493774414,3.733697891235352,9.30178032376716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.0810546875,0.0,1592.9437255859375,1895.4371337890625,0.0,2836.4560546875,0.9205694198608398,1.0,0.0,3.0,1.0,0.0
18125220,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.717704176902771,0.27719646692276,0.2550079822540283,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8338497877120972,0.4444150626659393,0.4261447191238403,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.8555341958999634,0.5419343113899231,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7435318231582642,0.311507910490036,0.3008539080619812,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.5936585664749146,0.1561237424612045,0.7308595776557922,284.8807678222656,284.95001220703125,297.32281494140625,290.59930419921875,297.065185546875,296.9784545898437,284.8810119628906,1.0,0.5597891807556152,0.3589083552360534,0.3589083552360534,1.0,1.0,-2.707153797149658,0.679344654083252,2.0278091430664062,0.0465808697044849,0.8886481523513794,0.8886481523513794,0.0,195.39276123046875,181.0,38677.953125,0.0,2031.510986328125,1.0,280.95635986328125,283.44757080078125,293.6437072753906,296.1905822753906,293.1499938964844,293.1499938964844,281.25,37536.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532264232635498,1.0,0.0,0.0,3.709983110427856,3.710007905960083,9.184111604554346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.82958984375,0.0,1612.6175537109375,1895.4371337890625,0.0,2965.498779296875,0.9191321730613708,1.0,0.0,3.0,1.0,0.0
18125280,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.717704176902771,0.27719646692276,0.2550079822540283,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8338497877120972,0.4444150626659393,0.4261447191238403,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.8555341958999634,0.5419343113899231,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7435318231582642,0.311507910490036,0.3008539080619812,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.5936585664749146,0.1561237424612045,0.7308595776557922,284.8807678222656,284.95001220703125,297.32281494140625,290.59930419921875,297.065185546875,296.9784545898437,284.8810119628906,1.0,0.5597891807556152,0.3589083552360534,0.3589083552360534,1.0,1.0,-2.707153797149658,0.679344654083252,2.0278091430664062,0.0465808697044849,0.8886481523513794,0.8886481523513794,0.0,195.39276123046875,181.0,38677.953125,0.0,2031.510986328125,1.0,280.95635986328125,283.44757080078125,293.6437072753906,296.1905822753906,293.1499938964844,293.1499938964844,281.25,37536.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532264232635498,1.0,0.0,0.0,3.709983110427856,3.710007905960083,9.184111604554346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.82958984375,0.0,1612.6175537109375,1895.4371337890625,0.0,2965.498779296875,0.9191321730613708,1.0,0.0,3.0,1.0,0.0
18125340,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7166792750358582,0.2744709551334381,0.2522408366203308,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8329611420631409,0.4403277933597564,0.421954870223999,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8500300645828247,0.5384451150894165,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7426044344902039,0.3084656596183777,0.297732263803482,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.5915403366088867,0.1537321060895919,0.71939617395401,285.0054016113281,284.95001220703125,297.2708435058594,290.5692749023437,297.05059814453125,296.9762268066406,285.0029602050781,1.0,0.5540086030960083,0.3601966798305511,0.3601966798305511,1.0,1.0,-2.6770827770233154,0.6727416515350342,2.004341125488281,0.0470627807080745,0.9875410795211792,0.9875410795211792,0.0,192.4082794189453,169.0,37476.91796875,0.0,1970.5233154296875,1.0,281.2435913085937,283.5986022949219,293.5329895019531,295.96002197265625,293.1499938964844,293.1499938964844,280.95001220703125,33284.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419910073280334,1.0,0.0,0.0,3.806886911392212,3.8069119453430176,9.670150120655308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.935546875,0.0,1693.626708984375,1895.4371337890625,0.0,2860.322509765625,0.9385328888893129,1.0,0.0,3.0,1.0,0.0
18125400,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7166792750358582,0.2744709551334381,0.2522408366203308,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8329611420631409,0.4403277933597564,0.421954870223999,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8500300645828247,0.5384451150894165,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7426044344902039,0.3084656596183777,0.297732263803482,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.5915403366088867,0.1537321060895919,0.71939617395401,285.0054016113281,284.95001220703125,297.2708435058594,290.5692749023437,297.05059814453125,296.9762268066406,285.0029602050781,1.0,0.5540086030960083,0.3601966798305511,0.3601966798305511,1.0,1.0,-2.6770827770233154,0.6727416515350342,2.004341125488281,0.0470627807080745,0.9875410795211792,0.9875410795211792,0.0,192.4082794189453,169.0,37476.91796875,0.0,1970.5233154296875,1.0,281.2435913085937,283.5986022949219,293.5329895019531,295.96002197265625,293.1499938964844,293.1499938964844,280.95001220703125,33284.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419910073280334,1.0,0.0,0.0,3.806886911392212,3.8069119453430176,9.670150120655308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.935546875,0.0,1693.626708984375,1895.4371337890625,0.0,2860.322509765625,0.9385328888893129,1.0,0.0,3.0,1.0,0.0
18125460,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7178254127502441,0.2710837423801422,0.2492841631174087,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8345960378646851,0.4355518221855163,0.4175552427768707,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9990000128746032,0.8448809385299683,0.5294905304908752,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7438899874687195,0.3048924803733825,0.2943957149982452,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.5914562940597534,0.1510789394378662,0.7071705460548401,284.840087890625,284.95001220703125,297.22119140625,290.54083251953125,297.0348205566406,296.9718322753906,284.8427429199219,1.0,0.5455054640769958,0.3614868521690368,0.3614868521690368,1.0,1.0,-2.6387884616851807,0.6633716821670532,1.975416898727417,0.0466484278440475,0.8341706991195679,0.8341706991195679,0.0,186.2889099121093,172.0,37598.65625,0.0,1884.0872802734373,1.0,280.95635986328125,283.43408203125,293.5670166015625,296.0625305175781,293.1499938964844,293.1499938964844,281.25,41891.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518181443214417,1.0,0.0,0.0,3.620147466659546,3.620172262191773,8.744718229536375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.1376953125,0.0,1543.931884765625,1895.4371337890625,0.0,2952.302490234375,0.9023596048355104,1.0,0.0,3.0,1.0,0.0
18125520,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7178254127502441,0.2710837423801422,0.2492841631174087,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8345960378646851,0.4355518221855163,0.4175552427768707,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9990000128746032,0.8448809385299683,0.5294905304908752,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7438899874687195,0.3048924803733825,0.2943957149982452,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.5914562940597534,0.1510789394378662,0.7071705460548401,284.840087890625,284.95001220703125,297.22119140625,290.54083251953125,297.0348205566406,296.9718322753906,284.8427429199219,1.0,0.5455054640769958,0.3614868521690368,0.3614868521690368,1.0,1.0,-2.6387884616851807,0.6633716821670532,1.975416898727417,0.0466484278440475,0.8341706991195679,0.8341706991195679,0.0,186.2889099121093,172.0,37598.65625,0.0,1884.0872802734373,1.0,280.95635986328125,283.43408203125,293.5670166015625,296.0625305175781,293.1499938964844,293.1499938964844,281.25,41891.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518181443214417,1.0,0.0,0.0,3.620147466659546,3.620172262191773,8.744718229536375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.1376953125,0.0,1543.931884765625,1895.4371337890625,0.0,2952.302490234375,0.9023596048355104,1.0,0.0,3.0,1.0,0.0
18125580,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7171942591667175,0.2685857117176056,0.2466830909252166,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8340897560119629,0.4316670298576355,0.4135295748710632,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.8420310616493225,0.525406539440155,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7432307004928589,0.3019335865974426,0.2913031578063965,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5895326137542725,0.1487789303064346,0.6958075165748596,284.9826354980469,284.95001220703125,297.1741027832031,290.5140991210937,297.0226745605469,296.9713439941406,284.981689453125,1.0,0.5402271151542664,0.3627770543098449,0.3627770543098449,1.0,1.0,-2.608527660369873,0.6565864682197571,1.9519412517547607,0.0466189160943031,0.926250159740448,0.926250159740448,0.0,183.0446014404297,175.0,36359.578125,0.0,1824.384521484375,1.0,281.24188232421875,283.6044921875,293.452880859375,295.8092041015625,293.1499938964844,293.1499938964844,280.95001220703125,34579.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83490389585495,1.0,0.0,0.0,3.6781816482543945,3.678205728530884,9.02733631846786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.333984375,0.0,1554.04150390625,1895.4371337890625,0.0,2794.141845703125,0.9106550216674804,1.0,0.0,3.0,1.0,0.0
18125640,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7171942591667175,0.2685857117176056,0.2466830909252166,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8340897560119629,0.4316670298576355,0.4135295748710632,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.8420310616493225,0.525406539440155,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7432307004928589,0.3019335865974426,0.2913031578063965,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5895326137542725,0.1487789303064346,0.6958075165748596,284.9826354980469,284.95001220703125,297.1741027832031,290.5140991210937,297.0226745605469,296.9713439941406,284.981689453125,1.0,0.5402271151542664,0.3627770543098449,0.3627770543098449,1.0,1.0,-2.608527660369873,0.6565864682197571,1.9519412517547607,0.0466189160943031,0.926250159740448,0.926250159740448,0.0,183.0446014404297,175.0,36359.578125,0.0,1824.384521484375,1.0,281.24188232421875,283.6044921875,293.452880859375,295.8092041015625,293.1499938964844,293.1499938964844,280.95001220703125,34579.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83490389585495,1.0,0.0,0.0,3.6781816482543945,3.678205728530884,9.02733631846786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.333984375,0.0,1554.04150390625,1895.4371337890625,0.0,2794.141845703125,0.9106550216674804,1.0,0.0,3.0,1.0,0.0
18125700,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7163905501365662,0.2671211361885071,0.2455430775880813,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8332163691520691,0.4294883608818054,0.4116687178611755,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8398576974868774,0.5248028635978699,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.742371678352356,0.30030557513237,0.2898991405963897,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.5881220102310181,0.1475865989923477,0.6907247304916382,284.847412109375,284.95001220703125,297.15155029296875,290.50146484375,297.0166320800781,296.9708251953125,284.8407592773437,1.0,0.5383722186088562,0.363422155380249,0.363422155380249,1.0,1.0,-2.596400499343872,0.6541545987129211,1.942245960235596,0.0469784811139106,0.8267537951469421,0.8267537951469421,0.0,182.2877197265625,175.0,36929.59375,0.0,1803.182373046875,1.0,280.99725341796875,283.4485778808594,293.5154113769531,295.9935302734375,293.1499938964844,293.1499938964844,280.95001220703125,39521.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401344418525696,1.0,0.0,0.0,3.612715482711792,3.612739801406861,8.708850032235205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.07861328125,0.0,1518.1634521484375,1895.4371337890625,0.0,2842.97119140625,0.8966207504272461,1.0,0.0,3.0,1.0,0.0
18125760,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.71478271484375,0.2654607594013214,0.2441063523292541,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8315743207931519,0.4271311461925506,0.4094967246055603,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.8369839787483215,0.5253523588180542,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7408146262168884,0.2985147535800934,0.2882634401321411,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.5860154628753662,0.1462897658348083,0.685112476348877,284.8640441894531,284.95001220703125,297.1297302246094,290.48931884765625,297.0099182128906,296.9691467285156,284.8679504394531,1.0,0.5368503928184509,0.3642193377017975,0.3642193377017975,1.0,1.0,-2.584014415740967,0.6519676446914673,1.9320467710494995,0.0476455502212047,0.8037531971931458,0.8037531971931458,0.0,182.1171112060547,178.0,36447.328125,0.0,1784.3470458984375,1.0,280.9578552246094,283.4898376464844,293.4996032714844,295.9172668457031,293.1499938964844,293.1499938964844,281.25,42652.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414254188537598,1.0,0.0,0.0,3.4333198070526123,3.433342933654785,7.865418183428119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.9921875,0.0,1352.0167236328125,1895.4371337890625,0.0,2855.03564453125,0.8627195954322815,1.0,0.0,3.0,1.0,0.0
18125820,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7115926146507263,0.2630756199359894,0.2417889535427093,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8282026648521423,0.4233705103397369,0.4057716131210327,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.8321166634559631,0.5274240970611572,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7376003265380859,0.295597106218338,0.2853879034519195,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.5816040635108948,0.1440286338329315,0.6747443079948425,284.9945373535156,284.95001220703125,297.0882873535156,290.4665832519531,296.999755859375,296.9693908691406,284.9934997558594,1.0,0.5347108840942383,0.3658137023448944,0.3658137023448944,1.0,1.0,-2.5633225440979004,0.6489505171775818,1.9143719673156736,0.0493241064250469,0.8996441960334778,0.8996441960334778,0.0,182.43019104003903,166.0,35468.2890625,0.0,1755.8155517578125,1.0,281.2405090332031,283.6396789550781,293.4034729003906,295.6988220214844,293.1499938964844,293.1499938964844,281.54998779296875,33916.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243123292922974,1.0,0.0,0.0,3.533642768859864,3.533665180206299,8.331795129379316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.81396484375,0.0,1392.4322509765625,1895.4371337890625,0.0,2695.565185546875,0.8777942061424255,1.0,0.0,3.0,1.0,0.0
18125880,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7115926146507263,0.2630756199359894,0.2417889535427093,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8282026648521423,0.4233705103397369,0.4057716131210327,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.8321166634559631,0.5274240970611572,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7376003265380859,0.295597106218338,0.2853879034519195,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.5816040635108948,0.1440286338329315,0.6747443079948425,284.9945373535156,284.95001220703125,297.0882873535156,290.4665832519531,296.999755859375,296.9693908691406,284.9934997558594,1.0,0.5347108840942383,0.3658137023448944,0.3658137023448944,1.0,1.0,-2.5633225440979004,0.6489505171775818,1.9143719673156736,0.0493241064250469,0.8996441960334778,0.8996441960334778,0.0,182.43019104003903,166.0,35468.2890625,0.0,1755.8155517578125,1.0,281.2405090332031,283.6396789550781,293.4034729003906,295.6988220214844,293.1499938964844,293.1499938964844,281.54998779296875,33916.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243123292922974,1.0,0.0,0.0,3.533642768859864,3.533665180206299,8.331795129379316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.81396484375,0.0,1392.4322509765625,1895.4371337890625,0.0,2695.565185546875,0.8777942061424255,1.0,0.0,3.0,1.0,0.0
18125940,296.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.7121767997741699,0.0,0.2397756576538086,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.8288135528564453,0.0,0.4023662805557251,296.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.9990000128746032,0.0,0.5217576622962952,296.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.7379246950149536,0.0,0.2827218770980835,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.5806270837783813,0.0,0.6646745800971985,285.0906677246094,294.1499938964844,297.04998779296875,290.4460754394531,296.99151611328125,296.9713439941406,285.0877685546875,0.0,0.0,0.3674080669879913,0.3674080669879913,1.0,1.0,-2.534711599349976,0.6432204246520996,1.8914910554885864,0.0503659099340438,0.0,0.0,0.0,178.49530029296875,60.0,34482.109375,0.0,1698.0748291015625,0.0,281.5421142578125,283.755859375,293.37896728515625,295.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,31289.314453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7272465229034415,3.727270364761353,9.269781457987848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1584.8270263671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.7121767997741699,0.0,0.2397756576538086,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.8288135528564453,0.0,0.4023662805557251,296.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.9990000128746032,0.0,0.5217576622962952,296.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.7379246950149536,0.0,0.2827218770980835,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.5806270837783813,0.0,0.6646745800971985,285.0906677246094,294.1499938964844,297.04998779296875,290.4460754394531,296.99151611328125,296.9713439941406,285.0877685546875,0.0,0.0,0.3674080669879913,0.3674080669879913,1.0,1.0,-2.534711599349976,0.6432204246520996,1.8914910554885864,0.0503659099340438,0.0,0.0,0.0,178.49530029296875,60.0,34482.109375,0.0,1698.0748291015625,0.0,281.5421142578125,283.755859375,293.37896728515625,295.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,31289.314453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7272465229034415,3.727270364761353,9.269781457987848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1584.8270263671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,0.0009280331432819,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.3562661409378052,0.0,0.0009772799676284,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.3562661409378052,0.0,0.0007218191749416,297.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,0.0009772719349712,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,0.0046355286613106,286.74530029296875,294.1499938964844,297.0289306640625,290.4346008300781,296.46630859375,296.7706298828125,284.01873779296875,0.0,0.0,0.2829389870166778,0.2829389870166778,1.0,1.0,-0.0066494341008365,0.0016662712441757,0.0049831629730761,-0.0146699557080864,0.0,0.0,0.0,-0.0372221395373344,60.0,1621.705078125,0.0,-6.668551122857025e-06,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,-1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.060349644204161e-17,-8.062870890711223e-17,-3.91612994866742e-22,-6.458767253799758e-15,-6.458749889624339e-15,-1.7045402305737668e-20,0.0,0.0,-0.0,0.0,0.0,2.3958151724900186e-29,1.5412919788754639e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
