time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0008881401154212,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,0.0014458380173891,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,0.000742552743759,297.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,0.0010379875311627,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0026240607257932,286.6935729980469,294.1499938964844,297.0133361816406,290.4256591796875,296.4939880371094,296.7797241210937,283.6285400390625,0.0,0.0,0.220444843173027,0.220444843173027,1.0,1.0,-0.0082535445690155,0.0012125056236982,0.0070410384796559,-0.0178214069455862,0.0,0.0,0.0,-0.0461266748607158,60.0,764.7324829101562,0.0,-4.459700903680641e-06,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.89718123016658e-29,3.5047188403890715e-29,4.50538655256328e-32,1.2026826637415021e-18,1.201695527077996e-18,9.871000098723692e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,9.481153392698616e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,9.946246427716689e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,7.274243398569524e-05,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,9.976541332434864e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004749348154291,286.66845703125,294.1499938964844,296.9766540527344,290.40313720703125,296.51275634765625,296.8075866699219,283.3919677734375,0.0,0.0,0.0734816119074821,0.0734816119074821,1.0,1.0,-0.0010080653009936,1.5681827790103853e-05,0.0009923834586516,-0.0178143940865993,0.0,0.0,0.0,-0.0083446893841028,60.0,122.80862426757812,0.0,-6.958322273931118e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5429447310010315e-39,3.0518290709175175e-39,1.6941151927285952e-39,-1.774631589804775e-21,-8.646260852972159e-22,-9.100055045075589e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,9.481153392698616e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,9.946246427716689e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,7.274243398569524e-05,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,9.976541332434864e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004749348154291,286.66845703125,294.1499938964844,296.9766540527344,290.40313720703125,296.51275634765625,296.8075866699219,283.3919677734375,0.0,0.0,0.0734816119074821,0.0734816119074821,1.0,1.0,-0.0010080653009936,1.5681827790103853e-05,0.0009923834586516,-0.0178143940865993,0.0,0.0,0.0,-0.0083446893841028,60.0,122.80862426757812,0.0,-6.958322273931118e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5429447310010315e-39,3.0518290709175175e-39,1.6941151927285952e-39,-1.774631589804775e-21,-8.646260852972159e-22,-9.100055045075589e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.54337592702359e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.0001005107842502,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,7.426145748468116e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,0.0001004997320706,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0004766476922668,286.6624755859375,294.1499938964844,296.9583435058594,290.3911437988281,296.5168762207031,296.8298034667969,283.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170234600082,1.2900751578115432e-08,0.0010170105379074,-0.0178714673966169,0.0,0.0,0.0,-0.0084040565416216,60.0,50.69892120361328,0.0,-7.051813355474223e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9618178500547443e-43,2.382207389352189e-43,1.2751816025355837e-43,-1.741170154932766e-21,-8.713183520767785e-22,-8.698519038301833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,9.542518091620876e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,0.0001004888763418,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,7.422088674502447e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,0.0001004881050903,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0004766506899613,286.65631103515625,294.1499938964844,296.94000244140625,290.3786926269531,296.5207824707031,296.84649658203125,283.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169023880735,7.206149454930255e-09,0.0010168951703235,-0.0179049335420131,0.0,0.0,0.0,-0.0084091862663626,60.0,23.61434936523437,0.0,-7.050471140246374e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.742232201524909e-21,-8.711058013944758e-22,-8.711264001304329e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.544354543322696e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001005083759082,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,7.42356205591932e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,0.0001005074736895,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0004767419886775,286.6437072753906,294.1499938964844,296.9033203125,290.3524475097656,296.5279846191406,296.86572265625,283.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170962195843,7.218675879272496e-09,0.0010170890018343,-0.0179580468684434,0.0,0.0,0.0,-0.0084193460643291,60.0,11.197352409362791,0.0,-7.053158412873017e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.71108729646156e-22,-8.711084267235683e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.544354543322696e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001005083759082,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,7.42356205591932e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,0.0001005074736895,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0004767419886775,286.6437072753906,294.1499938964844,296.9033203125,290.3524475097656,296.5279846191406,296.86572265625,283.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170962195843,7.218675879272496e-09,0.0010170890018343,-0.0179580468684434,0.0,0.0,0.0,-0.0084193460643291,60.0,11.197352409362791,0.0,-7.053158412873017e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.71108729646156e-22,-8.711084267235683e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.545538341626524e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0001005208105198,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,7.424479554174468e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,0.0001005199228529,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0004768013604916,286.630615234375,294.1499938964844,296.8666687011719,290.3245544433594,296.5343933105469,296.8703308105469,283.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172203183174,7.2318719901431905e-09,0.0010172131005674,-0.0179926324635744,0.0,0.0,0.0,-0.0084259510040283,60.0,9.576818466186523,0.0,-7.054880057921764e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.742217459292312e-21,-8.71108729646156e-22,-8.71108729646156e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.545538341626524e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0001005208105198,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,7.424479554174468e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,0.0001005199228529,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0004768013604916,286.630615234375,294.1499938964844,296.8666687011719,290.3245544433594,296.5343933105469,296.8703308105469,283.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172203183174,7.2318719901431905e-09,0.0010172131005674,-0.0179926324635744,0.0,0.0,0.0,-0.0084259510040283,60.0,9.576818466186523,0.0,-7.054880057921764e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.742217459292312e-21,-8.71108729646156e-22,-8.71108729646156e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,9.54610004555434e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001005267040454,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,7.424914656439796e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0001005258236546,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,0.000476829620311,286.6170959472656,294.1499938964844,296.8299865722656,290.2951965332031,296.5400085449219,296.8638916015625,283.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172782931476,7.238028842948552e-09,0.0010172709589824,-0.018008753657341,0.0,0.0,0.0,-0.0084290290251374,60.0,9.328938484191896,0.0,-7.055682971213173e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.71108729646156e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,9.54610004555434e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001005267040454,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,7.424914656439796e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0001005258236546,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,0.000476829620311,286.6170959472656,294.1499938964844,296.8299865722656,290.2951965332031,296.5400085449219,296.8638916015625,283.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172782931476,7.238028842948552e-09,0.0010172709589824,-0.018008753657341,0.0,0.0,0.0,-0.0084290290251374,60.0,9.328938484191896,0.0,-7.055682971213173e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.71108729646156e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.546040382701904e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001005260564852,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,7.424865907523781e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,0.0001005251906462,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,0.0004768268845509,286.6031799316406,294.1499938964844,296.7933349609375,290.2645263671875,296.5448303222656,296.8494873046875,283.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172700276598,7.237151766759098e-09,0.0010172628099098,-0.018006457015872,0.0,0.0,0.0,-0.0084285913035273,60.0,9.569634437561035,0.0,-7.055568573832717e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.546040382701904e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001005260564852,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,7.424865907523781e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,0.0001005251906462,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,0.0004768268845509,286.6031799316406,294.1499938964844,296.7933349609375,290.2645263671875,296.5448303222656,296.8494873046875,283.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172700276598,7.237151766759098e-09,0.0010172628099098,-0.018006457015872,0.0,0.0,0.0,-0.0084285913035273,60.0,9.569634437561035,0.0,-7.055568573832717e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,9.545763168716805e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.0001005231315502,299.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,7.42464981158264e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0001005222729872,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,0.0004768131475429,286.5960998535156,294.1499938964844,296.7749938964844,290.24871826171875,296.54693603515625,296.8399353027344,283.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172395268455,7.233909027348773e-09,0.0010172323090955,-0.0179979670792818,0.0,0.0,0.0,-0.0084269698709249,60.0,9.76048183441162,0.0,-7.055145090362204e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,9.545354259898886e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,0.0001005188096314,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,7.424330397043377e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0001005179510684,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0004767928330693,286.58892822265625,294.1499938964844,296.75665283203125,290.232666015625,296.5488586425781,296.82916259765625,283.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171949397772,7.229167486855203e-09,0.0010171877220273,-0.0179855525493621,0.0,0.0,0.0,-0.0084245987236499,60.0,9.852282524108888,0.0,-7.054526918182091e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.544059867039324e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.0001005051599349,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,7.42332122172229e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0001005043159238,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0004767283971887,286.57440185546875,294.1499938964844,296.7200012207031,290.19976806640625,296.55224609375,296.8050537109375,283.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017055241391,7.214299824198633e-09,0.0010170480236411,-0.0179466232657432,0.0,0.0,0.0,-0.0084171639755368,60.0,9.96271800994873,0.0,-7.052588557598939e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.544059867039324e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.0001005051599349,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,7.42332122172229e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0001005043159238,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0004767283971887,286.57440185546875,294.1499938964844,296.7200012207031,290.19976806640625,296.55224609375,296.8050537109375,283.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017055241391,7.214299824198633e-09,0.0010170480236411,-0.0179466232657432,0.0,0.0,0.0,-0.0084171639755368,60.0,9.96271800994873,0.0,-7.052588557598939e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.542137559037656e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.000100484889117,299.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,7.421823829645291e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,0.0001004840596579,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0004766325873788,286.5595703125,294.1499938964844,296.6833190917969,290.166015625,296.5549011230469,296.7778015136719,283.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168484877794,7.192307194259229e-09,0.0010168412700295,-0.0178890377283096,0.0,0.0,0.0,-0.0084061669185757,60.0,9.994733810424805,0.0,-7.049721517660147e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.542137559037656e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.000100484889117,299.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,7.421823829645291e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,0.0001004840596579,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0004766325873788,286.5595703125,294.1499938964844,296.6833190917969,290.166015625,296.5549011230469,296.7778015136719,283.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168484877794,7.192307194259229e-09,0.0010168412700295,-0.0178890377283096,0.0,0.0,0.0,-0.0084061669185757,60.0,9.994733810424805,0.0,-7.049721517660147e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.539593156659976e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001004580844892,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,7.41984331398271e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.000100457262306,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0004765057237818,286.5445251464844,294.1499938964844,296.64666748046875,290.13153076171875,296.556884765625,296.74822998046875,283.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165756102651,7.1632761944329104e-09,0.0010165683925151,-0.0178130231797695,0.0,0.0,0.0,-0.0083916503936052,60.0,9.98320198059082,0.0,-7.045937877592223e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.539593156659976e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001004580844892,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,7.41984331398271e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.000100457262306,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0004765057237818,286.5445251464844,294.1499938964844,296.64666748046875,290.13153076171875,296.556884765625,296.74822998046875,283.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165756102651,7.1632761944329104e-09,0.0010165683925151,-0.0178130231797695,0.0,0.0,0.0,-0.0083916503936052,60.0,9.98320198059082,0.0,-7.045937877592223e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,9.536431025480852e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001004247678793,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,7.417381857521832e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.000100423952972,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0004763480101246,286.5292053222656,294.1499938964844,296.6099853515625,290.0964660644531,296.5581359863281,296.7169189453125,283.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162368416786,7.1272423518564665e-09,0.0010162297403439,-0.0177186727523803,0.0,0.0,0.0,-0.0083736320957541,60.0,13.326178550720217,0.0,-7.04124261119432e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,9.536431025480852e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001004247678793,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,7.417381857521832e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.000100423952972,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0004763480101246,286.5292053222656,294.1499938964844,296.6099853515625,290.0964660644531,296.5581359863281,296.7169189453125,283.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162368416786,7.1272423518564665e-09,0.0010162297403439,-0.0177186727523803,0.0,0.0,0.0,-0.0083736320957541,60.0,13.326178550720217,0.0,-7.04124261119432e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.53461931203492e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001004056757665,299.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,7.415971776936203e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0001004048681352,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,0.0004762575845234,286.5214538574219,294.1499938964844,296.5916748046875,290.0787658691406,296.5585021972656,296.7007751464844,283.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160428937524,7.106608634899203e-09,0.0010160357924178,-0.0176646448671817,0.0,0.0,0.0,-0.0083633139729499,60.0,14.863988876342772,0.0,-7.03855462802494e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,9.53265916905366e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001003850193228,299.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,7.414446008624509e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0001003842189675,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0004761597665492,286.513671875,294.1499938964844,296.5733337402344,290.0610046386719,296.5586853027344,296.6844177246094,283.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158331133425,7.0842927080150275e-09,0.0010158260120078,-0.0176062118262052,0.0,0.0,0.0,-0.0083521548658609,60.0,14.381486892700195,0.0,-7.035648508235681e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,9.52828922891058e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.000100338984339,299.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,7.41104522603564e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0001003381912596,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0004759416915476,286.4979858398437,294.1499938964844,296.5366516113281,290.02520751953125,296.5586242675781,296.65106201171875,283.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153657058253,7.034571147812585e-09,0.0010153586044907,-0.0174760203808546,0.0,0.0,0.0,-0.008327292278409,60.0,17.100383758544922,0.0,-7.029174753370171e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,9.52828922891058e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.000100338984339,299.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,7.41104522603564e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0001003381912596,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0004759416915476,286.4979858398437,294.1499938964844,296.5366516113281,290.02520751953125,296.5586242675781,296.65106201171875,283.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153657058253,7.034571147812585e-09,0.0010153586044907,-0.0174760203808546,0.0,0.0,0.0,-0.008327292278409,60.0,17.100383758544922,0.0,-7.029174753370171e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.52332848100923e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,0.0001002867284114,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,7.407184602925554e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.0001002859498839,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,0.0004756941052619,286.48211669921875,294.1499938964844,296.5,289.98931884765625,296.557861328125,296.6171264648437,284.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148353176191,6.978156719128492e-09,0.0010148283326998,-0.0173283033072948,0.0,0.0,0.0,-0.0082990825176239,60.0,11.78581714630127,0.0,-7.0218334258243e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.52332848100923e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,0.0001002867284114,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,7.407184602925554e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.0001002859498839,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,0.0004756941052619,286.48211669921875,294.1499938964844,296.5,289.98931884765625,296.557861328125,296.6171264648437,284.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148353176191,6.978156719128492e-09,0.0010148283326998,-0.0173283033072948,0.0,0.0,0.0,-0.0082990825176239,60.0,11.78581714630127,0.0,-7.0218334258243e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,9.517696889815852e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.000100227400253,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,7.402802293654531e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0001002266290015,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0004754130204673,286.46612548828125,294.1499938964844,296.4633483886719,289.95343017578125,296.5564880371094,296.5827941894531,284.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142335668206,6.914137706814927e-09,0.0010142265819013,-0.0171606708317995,0.0,0.0,0.0,-0.0082670701667666,60.0,12.125219345092772,0.0,-7.013507286046662e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,9.517696889815852e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.000100227400253,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,7.402802293654531e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0001002266290015,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0004754130204673,286.46612548828125,294.1499938964844,296.4633483886719,289.95343017578125,296.5564880371094,296.5827941894531,284.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142335668206,6.914137706814927e-09,0.0010142265819013,-0.0171606708317995,0.0,0.0,0.0,-0.0082670701667666,60.0,12.125219345092772,0.0,-7.013507286046662e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,9.51127804000862e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0001001597920549,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,7.397808076348156e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,0.0001001590353553,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.0004750926163978,286.45001220703125,294.1499938964844,296.4266662597656,289.9176940917969,296.5544128417969,296.5482177734375,284.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013547880575,6.841204491792041e-09,0.001013541012071,-0.016969695687294,0.0,0.0,0.0,-0.0082306005060672,60.0,12.022414207458496,0.0,-7.004027935408885e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,9.51127804000862e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0001001597920549,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,7.397808076348156e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,0.0001001590353553,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.0004750926163978,286.45001220703125,294.1499938964844,296.4266662597656,289.9176940917969,296.5544128417969,296.5482177734375,284.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013547880575,6.841204491792041e-09,0.001013541012071,-0.016969695687294,0.0,0.0,0.0,-0.0082306005060672,60.0,12.022414207458496,0.0,-7.004027935408885e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,9.507720824331044e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0001001223208731,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,7.39504030207172e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0001001215714495,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0004749149957206,286.44189453125,294.1499938964844,296.4083251953125,289.8999328613281,296.5531311035156,296.5308532714844,284.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131680173799,6.800792817784895e-09,0.0010131611488759,-0.016863876953721,0.0,0.0,0.0,-0.0082103926688432,60.0,11.894301414489746,0.0,-6.99877844567709e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.503970795776696e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001000828196993,299.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,7.392122643068433e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0001000820702756,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0004747277707792,286.43377685546875,294.1499938964844,296.3900146484375,289.8822326660156,296.5516967773437,296.51348876953125,284.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127675486728,6.758192672151608e-09,0.0010127607965841,-0.0167523268610239,0.0,0.0,0.0,-0.008189090527594,60.0,11.759758949279783,0.0,-6.993246159936461e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.49576569837518e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,9.99963958747685e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,7.38573944545351e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,9.999566100304946e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0004743181343656,286.41748046875,294.1499938964844,296.35333251953125,289.8472595214844,296.54840087890625,296.478759765625,284.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118915233761,6.665017426854547e-09,0.0010118848877027,-0.0165083445608615,0.0,0.0,0.0,-0.0081424992531538,60.0,11.485246658325195,0.0,-6.981154854202033e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.49576569837518e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,9.99963958747685e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,7.38573944545351e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,9.999566100304946e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0004743181343656,286.41748046875,294.1499938964844,296.35333251953125,289.8472595214844,296.54840087890625,296.478759765625,284.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118915233761,6.665017426854547e-09,0.0010118848877027,-0.0165083445608615,0.0,0.0,0.0,-0.0081424992531538,60.0,11.485246658325195,0.0,-6.981154854202033e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.486608178121968e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,9.989994578063488e-05,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.378614827757701e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.989921818487346e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,0.0004738608840852,286.4010925292969,294.1499938964844,296.3166809082031,289.8128662109375,296.5445556640625,296.4440612792969,284.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010914100334,6.561042376063142e-09,0.001010907581076,-0.0162360779941082,0.0,0.0,0.0,-0.0080905072391033,60.0,11.217391967773438,0.0,-6.967673726876455e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.486608178121968e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,9.989994578063488e-05,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.378614827757701e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.989921818487346e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,0.0004738608840852,286.4010925292969,294.1499938964844,296.3166809082031,289.8128662109375,296.5445556640625,296.4440612792969,284.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010914100334,6.561042376063142e-09,0.001010907581076,-0.0162360779941082,0.0,0.0,0.0,-0.0080905072391033,60.0,11.217391967773438,0.0,-6.967673726876455e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
