time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128460,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.476503328187393e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,9.979352034861222e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,7.370753883151338e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,9.97928000288084e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0004733563400804,286.3847045898437,294.1499938964844,296.2799987792969,289.7792053222656,296.54010009765625,296.4094543457031,284.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098358616232,6.4463381299617595e-09,0.0010098293423652,-0.0159357115626335,0.0,0.0,0.0,-0.0080331498757004,60.0,10.96229362487793,0.0,-6.95281698881445e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.476503328187393e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,9.979352034861222e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,7.370753883151338e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,9.97928000288084e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0004733563400804,286.3847045898437,294.1499938964844,296.2799987792969,289.7792053222656,296.54010009765625,296.4094543457031,284.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098358616232,6.4463381299617595e-09,0.0010098293423652,-0.0159357115626335,0.0,0.0,0.0,-0.0080331498757004,60.0,10.96229362487793,0.0,-6.95281698881445e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.465503535466269e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.96776725514792e-05,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.362195901805535e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.9676959507633e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,0.0004728070925921,286.3682556152344,294.1499938964844,296.24334716796875,289.7464294433594,296.5350646972656,296.3750305175781,284.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086620459333,6.321488665861352e-09,0.0010086557595059,-0.0156087735667824,0.0,0.0,0.0,-0.0079707195982337,60.0,10.72006130218506,0.0,-6.936663510259677e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.465503535466269e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.96776725514792e-05,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.362195901805535e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.9676959507633e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,0.0004728070925921,286.3682556152344,294.1499938964844,296.24334716796875,289.7464294433594,296.5350646972656,296.3750305175781,284.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086620459333,6.321488665861352e-09,0.0010086557595059,-0.0156087735667824,0.0,0.0,0.0,-0.0079707195982337,60.0,10.72006130218506,0.0,-6.936663510259677e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,9.4596718554385e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,9.961624891730024e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,7.357659342233092e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,9.961554314941168e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0004725158796645,286.3600158691406,294.1499938964844,296.2250061035156,289.7304077148437,296.5323181152344,296.3578796386719,284.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080399224534,6.255300721846879e-09,0.001008033636026,-0.0154354479163885,0.0,0.0,0.0,-0.007937622256577,60.0,10.603928565979004,0.0,-6.92810786517839e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.453662642044948e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,9.955295536201449e-05,299.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,7.352984539465979e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.955225687008352e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,0.0004722157900687,286.3517761230469,294.1499938964844,296.2066650390625,289.71466064453125,296.5294494628906,296.3407897949219,284.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073988232761,6.187105494603884e-09,0.0010073926532641,-0.0152568649500608,0.0,0.0,0.0,-0.0079035218805074,60.0,10.49082374572754,0.0,-6.9192978457977e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,9.441097790841012e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,9.942062752088532e-05,299.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,7.343210018007085e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.941993630491196e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0004715883696917,286.3352966308594,294.1499938964844,296.1700134277344,289.6840515136719,296.5232849121094,296.3067932128906,284.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060584172606,6.044525768800213e-09,0.0010060523636639,-0.014883485622704,0.0,0.0,0.0,-0.0078322254121303,60.0,10.272953987121582,0.0,-6.900896920569721e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,9.441097790841012e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,9.942062752088532e-05,299.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,7.343210018007085e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.941993630491196e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0004715883696917,286.3352966308594,294.1499938964844,296.1700134277344,289.6840515136719,296.5232849121094,296.3067932128906,284.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060584172606,6.044525768800213e-09,0.0010060523636639,-0.014883485622704,0.0,0.0,0.0,-0.0078322254121303,60.0,10.272953987121582,0.0,-6.900896920569721e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.427890472579747e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.928152576321736e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,7.332935638260096e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,9.928084182320164e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.0004709287895821,286.31884765625,294.1499938964844,296.1333312988281,289.6547546386719,296.5165710449219,296.2730407714844,284.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046494426205,5.894655874527643e-09,0.0010046435054391,-0.0144910085946321,0.0,0.0,0.0,-0.0077572837471961,60.0,10.06661891937256,0.0,-6.88158152684082e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.427890472579747e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.928152576321736e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,7.332935638260096e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,9.928084182320164e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.0004709287895821,286.31884765625,294.1499938964844,296.1333312988281,289.6547546386719,296.5165710449219,296.2730407714844,284.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046494426205,5.894655874527643e-09,0.0010046435054391,-0.0144910085946321,0.0,0.0,0.0,-0.0077572837471961,60.0,10.06661891937256,0.0,-6.88158152684082e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,9.414176747668536e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.913709800457582e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,7.32226762920618e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,9.913642861647531e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0004702439764514,286.3023986816406,294.1499938964844,296.0966796875,289.6268920898437,296.5093078613281,296.23956298828125,284.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031866841018,5.739060782161687e-09,0.001003180979751,-0.0140835335478186,0.0,0.0,0.0,-0.0076794791966676,60.0,9.871349334716797,0.0,-6.86155701146163e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,9.414176747668536e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.913709800457582e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,7.32226762920618e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,9.913642861647531e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0004702439764514,286.3023986816406,294.1499938964844,296.0966796875,289.6268920898437,296.5093078613281,296.23956298828125,284.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031866841018,5.739060782161687e-09,0.001003180979751,-0.0140835335478186,0.0,0.0,0.0,-0.0076794791966676,60.0,9.871349334716797,0.0,-6.86155701146163e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,9.40008321776986e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,9.898866846924648e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,7.311304216273129e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.89880063571036e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0004695401585195,286.2860107421875,294.1499938964844,296.0599975585937,289.6006164550781,296.5015563964844,296.20635986328125,284.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683413051,5.579155804014135e-09,0.0010016778251156,-0.0136647624894976,0.0,0.0,0.0,-0.0075995191000401,60.0,9.686750411987305,0.0,-6.841008115543445e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,9.40008321776986e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,9.898866846924648e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,7.311304216273129e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.89880063571036e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0004695401585195,286.2860107421875,294.1499938964844,296.0599975585937,289.6006164550781,296.5015563964844,296.20635986328125,284.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683413051,5.579155804014135e-09,0.0010016778251156,-0.0136647624894976,0.0,0.0,0.0,-0.0075995191000401,60.0,9.686750411987305,0.0,-6.841008115543445e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.392937499796972e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.891340596368536e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,7.305745384655893e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,9.891275112750007e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,0.0004691832873504,286.2778015136719,294.1499938964844,296.0416564941406,289.5881042480469,296.4974670410156,296.1898498535156,284.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000921241939,5.498081545596278e-09,0.0010009156540036,-0.0134524358436465,0.0,0.0,0.0,-0.0075589781627058,60.0,9.598268508911133,0.0,-6.830600796092767e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,9.385742305312306e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,9.883763414109126e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,7.300148718059063e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,9.88369865808636e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0004688240005634,286.2696228027344,294.1499938964844,296.0233459472656,289.5760498046875,296.4932861328125,296.1734313964844,284.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001538321375,5.416457060647417e-09,0.0010001483606174,-0.0132386684417724,0.0,0.0,0.0,-0.007518162485212,60.0,9.512314796447754,0.0,-6.820131659424078e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.371291525894776e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,9.868544293567538e-05,299.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,7.28890736354515e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,9.868479537544772e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0004681023419834,286.2533264160156,294.1499938964844,295.9866638183594,289.5533447265625,296.4844970703125,296.1408386230469,284.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986124932765,5.2525068738873415e-09,0.0009986072545871,-0.012809288688004,0.0,0.0,0.0,-0.0074361795559525,60.0,9.348322868347168,0.0,-6.799126595069539e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.371291525894776e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,9.868544293567538e-05,299.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,7.28890736354515e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,9.868479537544772e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0004681023419834,286.2533264160156,294.1499938964844,295.9866638183594,289.5533447265625,296.4844970703125,296.1408386230469,284.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986124932765,5.2525068738873415e-09,0.0009986072545871,-0.012809288688004,0.0,0.0,0.0,-0.0074361795559525,60.0,9.348322868347168,0.0,-6.799126595069539e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,9.356585360364988e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,9.853055962594226e-05,299.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,7.277467375388369e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,9.852992661762984e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0004673679068218,286.237060546875,294.1499938964844,295.95001220703125,289.5326232910156,296.4752502441406,296.1085510253906,284.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970440296456,5.085666110460352e-09,0.0009970389073714,-0.012372332625091,0.0,0.0,0.0,-0.0073527516797184,60.0,9.196346282958984,0.0,-6.77778473345825e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,9.356585360364988e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,9.853055962594226e-05,299.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,7.277467375388369e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,9.852992661762984e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0004673679068218,286.237060546875,294.1499938964844,295.95001220703125,289.5326232910156,296.4752502441406,296.1085510253906,284.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970440296456,5.085666110460352e-09,0.0009970389073714,-0.012372332625091,0.0,0.0,0.0,-0.0073527516797184,60.0,9.196346282958984,0.0,-6.77778473345825e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.341017721453682e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,9.836661047302186e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,7.265357271535322e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.836598474066705e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.0004665904561989,286.22088623046875,294.1499938964844,295.913330078125,289.5137023925781,296.46551513671875,296.0765991210937,284.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953844128176,4.9090709275390054e-09,0.0009953795233741,-0.0119098210707306,0.0,0.0,0.0,-0.0072644492611289,60.0,9.075557708740234,0.0,-6.755232107025222e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.341017721453682e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,9.836661047302186e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,7.265357271535322e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.836598474066705e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.0004665904561989,286.22088623046875,294.1499938964844,295.913330078125,289.5137023925781,296.46551513671875,296.0765991210937,284.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953844128176,4.9090709275390054e-09,0.0009953795233741,-0.0119098210707306,0.0,0.0,0.0,-0.0072644492611289,60.0,9.075557708740234,0.0,-6.755232107025222e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.322800178779288e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,9.817475074669346e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,7.251186616485938e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,9.817413956625388e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0004656806122511,286.20477294921875,294.1499938964844,295.8766784667969,289.4961853027344,296.455322265625,296.0452575683594,284.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993441324681,4.702437106374191e-09,0.0009934366680681,-0.011368628591299,0.0,0.0,0.0,-0.0071611204184591,60.0,8.958378791809082,0.0,-6.728890156182389e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.322800178779288e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,9.817475074669346e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,7.251186616485938e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,9.817413956625388e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0004656806122511,286.20477294921875,294.1499938964844,295.8766784667969,289.4961853027344,296.455322265625,296.0452575683594,284.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993441324681,4.702437106374191e-09,0.0009934366680681,-0.011368628591299,0.0,0.0,0.0,-0.0071611204184591,60.0,8.958378791809082,0.0,-6.728890156182389e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,9.31312533793971e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,9.807286551222204e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,7.243661093525589e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,9.807225433178246e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0004651974595617,286.1967468261719,294.1499938964844,295.8583374023437,289.4879455566406,296.4500732421875,296.0298156738281,284.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992409652099,4.5927088798691784e-09,0.0009924051119014,-0.0110812354832887,0.0,0.0,0.0,-0.0071062506176531,60.0,8.901915550231934,0.0,-6.714923017625551e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,9.30309615796432e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,9.796724771149457e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,7.235859811771661e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,9.796663653105496e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,0.0004646965535357,286.1887512207031,294.1499938964844,295.8399963378906,289.48004150390625,296.4447021484375,296.0145568847656,284.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991340377368,4.478960757836603e-09,0.0009913358371704,-0.0107833128422498,0.0,0.0,0.0,-0.0070493714883923,60.0,8.84664535522461,0.0,-6.70045920969642e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,9.2825670435559e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,9.775104990694672e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,7.219891267595813e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,9.775045327842236e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0004636712837964,286.1728515625,294.1499938964844,295.8033447265625,289.4652099609375,296.4336242675781,295.98468017578125,284.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989151536487,4.246137219610091e-09,0.0009891473455354,-0.0101735023781657,0.0,0.0,0.0,-0.0069329491816461,60.0,8.74014663696289,0.0,-6.670903474059743e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,9.2825670435559e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,9.775104990694672e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,7.219891267595813e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,9.775045327842236e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0004636712837964,286.1728515625,294.1499938964844,295.8033447265625,289.4652099609375,296.4336242675781,295.98468017578125,284.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989151536487,4.246137219610091e-09,0.0009891473455354,-0.0101735023781657,0.0,0.0,0.0,-0.0069329491816461,60.0,8.74014663696289,0.0,-6.670903474059743e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,9.26188367884606e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,9.753322956385092e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,7.203801942523569e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,9.753264021128416e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0004626382724381,286.15704345703125,294.1499938964844,295.76666259765625,289.4516296386719,296.422119140625,295.9556579589844,284.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869461646303,4.0115644139859805e-09,0.0009869422065094,-0.0095590995624661,0.0,0.0,0.0,-0.0068156514316797,60.0,8.638707160949707,0.0,-6.641191419021197e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,9.26188367884606e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,9.753322956385092e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,7.203801942523569e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,9.753264021128416e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0004626382724381,286.15704345703125,294.1499938964844,295.76666259765625,289.4516296386719,296.422119140625,295.9556579589844,284.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869461646303,4.0115644139859805e-09,0.0009869422065094,-0.0095590995624661,0.0,0.0,0.0,-0.0068156514316797,60.0,8.638707160949707,0.0,-6.641191419021197e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,9.24165578908287e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,9.732019680086525e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,7.188067684182897e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,9.73196147242561e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0004616280202753,286.1413269042969,294.1499938964844,295.7300109863281,289.439208984375,296.4101867675781,295.92742919921875,284.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847893379628,3.782154589515585e-09,0.0009847856126725,-0.0089582102373242,0.0,0.0,0.0,-0.0067009353078901,60.0,8.542529106140137,0.0,-6.612197012145772e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,9.24165578908287e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,9.732019680086525e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,7.188067684182897e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,9.73196147242561e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0004616280202753,286.1413269042969,294.1499938964844,295.7300109863281,289.439208984375,296.4101867675781,295.92742919921875,284.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847893379628,3.782154589515585e-09,0.0009847856126725,-0.0089582102373242,0.0,0.0,0.0,-0.0067009353078901,60.0,8.542529106140137,0.0,-6.612197012145772e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.2223213869147e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,9.711658640298992e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,7.17302827979438e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,9.71160116023384e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0004606623842846,286.125732421875,294.1499938964844,295.6933288574219,289.42791748046875,296.3978576660156,295.9000244140625,284.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827278554439,3.562881767393833e-09,0.0009827243629842,-0.0083838636055588,0.0,0.0,0.0,-0.0065912888385355,60.0,8.45175552368164,0.0,-6.584543399412723e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.2223213869147e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,9.711658640298992e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,7.17302827979438e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,9.71160116023384e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0004606623842846,286.125732421875,294.1499938964844,295.6933288574219,289.42791748046875,296.3978576660156,295.9000244140625,284.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827278554439,3.562881767393833e-09,0.0009827243629842,-0.0083838636055588,0.0,0.0,0.0,-0.0065912888385355,60.0,8.45175552368164,0.0,-6.584543399412723e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,9.213106386596336e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,9.701953968033196e-05,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,7.165860006352887e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,9.701896487968042e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0004602021654136,286.11798095703125,294.1499938964844,295.67498779296875,289.42266845703125,296.3915100097656,295.8866271972656,284.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817456593737,3.4583689245692995e-09,0.000981742166914,-0.0081101069226861,0.0,0.0,0.0,-0.0065390290692448,60.0,8.408599853515625,0.0,-6.57138343740371e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,9.204195521306248e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.69256871030666e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,7.158928201533854e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,9.69251268543303e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0004597571096383,286.1102600097656,294.1499938964844,295.6566772460937,289.41766357421875,296.3851013183594,295.8734436035156,284.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807954775169,3.3572999935671533e-09,0.0009807921014726,-0.0078453700989484,0.0,0.0,0.0,-0.0064884899184107,60.0,8.366798400878906,0.0,-6.558668985690019e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,9.187172690872104e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,9.674642205936834e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,7.145687413867563e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,9.674586181063204e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0004589069867506,286.09490966796875,294.1499938964844,295.6199951171875,289.4084167480469,296.3719482421875,295.8475341796875,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978979980573,3.164236428432332e-09,0.0009789768373593,-0.0073396610096096,0.0,0.0,0.0,-0.0063919471576809,60.0,8.286582946777344,0.0,-6.534416741033057e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,9.187172690872104e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,9.674642205936834e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,7.145687413867563e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,9.674586181063204e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0004589069867506,286.09490966796875,294.1499938964844,295.6199951171875,289.4084167480469,296.3719482421875,295.8475341796875,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978979980573,3.164236428432332e-09,0.0009789768373593,-0.0073396610096096,0.0,0.0,0.0,-0.0063919471576809,60.0,8.286582946777344,0.0,-6.534416741033057e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,9.171314013656227e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,9.657940245233476e-05,299.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,7.133351027732715e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,9.657884947955608e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0004581149260047,286.07965087890625,294.1499938964844,295.5833435058594,289.40008544921875,296.3584289550781,295.8223571777344,284.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772889316082,2.98435565149191e-09,0.0009772860212251,-0.0068684769794344,0.0,0.0,0.0,-0.0063019986264407,60.0,8.211532592773438,0.0,-6.511860561886351e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
