time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,9.171314013656227e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,9.657940245233476e-05,299.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,7.133351027732715e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,9.657884947955608e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0004581149260047,286.07965087890625,294.1499938964844,295.5833435058594,289.40008544921875,296.3584289550781,295.8223571777344,284.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772889316082,2.98435565149191e-09,0.0009772860212251,-0.0068684769794344,0.0,0.0,0.0,-0.0063019986264407,60.0,8.211532592773438,0.0,-6.511860561886351e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,9.156236046692356e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.642061195336282e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,7.121622184058651e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,9.642006625654176e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0004573619225993,286.06451416015625,294.1499938964844,295.5466613769531,289.39263916015625,296.34454345703125,295.7978820800781,284.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756811195984,2.813336452689441e-09,0.0009756783256307,-0.0064205015078186,0.0,0.0,0.0,-0.0062164808623492,60.0,8.141120910644531,0.0,-6.490451198715165e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,9.156236046692356e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.642061195336282e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,7.121622184058651e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,9.642006625654176e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0004573619225993,286.06451416015625,294.1499938964844,295.5466613769531,289.39263916015625,296.34454345703125,295.7978820800781,284.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756811195984,2.813336452689441e-09,0.0009756783256307,-0.0064205015078186,0.0,0.0,0.0,-0.0062164808623492,60.0,8.141120910644531,0.0,-6.490451198715165e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,9.14154516067356e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,9.626589599065484e-05,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,7.110194565029815e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.6265364845749e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0004566282441373,286.04949951171875,294.1499938964844,295.510009765625,289.3860168457031,296.33026123046875,295.77423095703125,284.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741145768202,2.646707297770945e-09,0.0009741118992678,-0.0059840218164026,0.0,0.0,0.0,-0.0061331582255661,60.0,8.074859619140625,0.0,-6.469625901672772e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,9.14154516067356e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,9.626589599065484e-05,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,7.110194565029815e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.6265364845749e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0004566282441373,286.04949951171875,294.1499938964844,295.510009765625,289.3860168457031,296.33026123046875,295.77423095703125,284.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741145768202,2.646707297770945e-09,0.0009741118992678,-0.0059840218164026,0.0,0.0,0.0,-0.0061331582255661,60.0,8.074859619140625,0.0,-6.469625901672772e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,9.134156425716355e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,9.618807962397112e-05,299.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,7.104447286110371e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,9.618755575502293e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.000456259236671,286.0420837402344,294.1499938964844,295.4916687011719,289.3829650878906,296.32293701171875,295.76287841796875,284.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733266779221,2.562902556846325e-09,0.000973324116785,-0.0057644969783723,0.0,0.0,0.0,-0.0060912519693374,60.0,8.04357624053955,0.0,-6.459164580974175e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,9.126682562055066e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,9.61093683145009e-05,299.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,7.098633068380877e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,9.610883716959506e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0004558859509415,286.03466796875,294.1499938964844,295.47332763671875,289.380126953125,296.3155212402344,295.7518005371094,284.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725294657982,2.478127036908972e-09,0.0009725270210765,-0.0055424282327294,0.0,0.0,0.0,-0.0060488595627248,60.0,8.013076782226562,0.0,-6.44859099452333e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,9.111475810641424e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,9.594922448741272e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,7.0868045440875e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,9.59487006184645e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0004551264864858,286.0199279785156,294.1499938964844,295.4366760253906,289.3749389648437,296.30047607421875,295.73028564453125,284.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709081496112,2.3056558884348988e-09,0.0009709058213047,-0.0050906385295093,0.0,0.0,0.0,-0.0059626162983477,60.0,7.953527927398682,0.0,-6.427105603279415e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,9.111475810641424e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,9.594922448741272e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,7.0868045440875e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,9.59487006184645e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0004551264864858,286.0199279785156,294.1499938964844,295.4366760253906,289.3749389648437,296.30047607421875,295.73028564453125,284.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709081496112,2.3056558884348988e-09,0.0009709058213047,-0.0050906385295093,0.0,0.0,0.0,-0.0059626162983477,60.0,7.953527927398682,0.0,-6.427105603279415e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,9.095467976294458e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,9.578064054949208e-05,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,7.074352470226586e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,9.578012395650148e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0004543270042631,286.0053100585937,294.1499938964844,295.3999938964844,289.370361328125,296.2850952148437,295.7103271484375,284.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692013263702,2.124104003797811e-09,0.0009691992308944,-0.0046150586567819,0.0,0.0,0.0,-0.0058718319050967,60.0,7.896840572357178,0.0,-6.404528107850639e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,9.095467976294458e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,9.578064054949208e-05,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,7.074352470226586e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,9.578012395650148e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0004543270042631,286.0053100585937,294.1499938964844,295.3999938964844,289.370361328125,296.2850952148437,295.7103271484375,284.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692013263702,2.124104003797811e-09,0.0009691992308944,-0.0046150586567819,0.0,0.0,0.0,-0.0058718319050967,60.0,7.896840572357178,0.0,-6.404528107850639e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,9.078779839910568e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,9.56048970692791e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,7.061371434247121e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,9.560438775224613e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,0.0004534935578703,285.9908447265625,294.1499938964844,295.36334228515625,289.3663635253906,296.26934814453125,295.6922607421875,284.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674220345914,1.934848503637454e-09,0.0009674200555309,-0.00411929609254,0.0,0.0,0.0,-0.0057771950960159,60.0,7.842617988586426,0.0,-6.381034722835467e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,9.078779839910568e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,9.56048970692791e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,7.061371434247121e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,9.560438775224613e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,0.0004534935578703,285.9908447265625,294.1499938964844,295.36334228515625,289.3663635253906,296.26934814453125,295.6922607421875,284.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674220345914,1.934848503637454e-09,0.0009674200555309,-0.00411929609254,0.0,0.0,0.0,-0.0057771950960159,60.0,7.842617988586426,0.0,-6.381034722835467e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,9.061709715751932e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,9.542512270854786e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,7.048093539196998e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,9.54246279434301e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.0004526410193648,285.9765319824219,294.1499938964844,295.32666015625,289.3629150390625,296.2532653808594,295.6764221191406,284.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656019974499,1.7412616903911271e-09,0.0009656002512201,-0.0036121835000813,0.0,0.0,0.0,-0.0056803924962878,60.0,7.790745735168457,0.0,-6.35704751061894e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,9.061709715751932e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,9.542512270854786e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,7.048093539196998e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,9.54246279434301e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.0004526410193648,285.9765319824219,294.1499938964844,295.32666015625,289.3629150390625,296.2532653808594,295.6764221191406,284.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656019974499,1.7412616903911271e-09,0.0009656002512201,-0.0036121835000813,0.0,0.0,0.0,-0.0056803924962878,60.0,7.790745735168457,0.0,-6.35704751061894e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.0532390458975e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,9.533591219224036e-05,299.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,7.041504431981593e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,9.53354174271226e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0004522179369814,285.9694519042969,294.1499938964844,295.3083190917969,289.361328125,296.2450256347656,295.6697692871094,284.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646987891755,1.645193981048009e-09,0.000964697159361,-0.0033605273347347,0.0,0.0,0.0,-0.0056323539465665,60.0,7.766032695770264,-0.0,-6.345161551735147e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.044866601470858e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.524774213787168e-05,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,7.034991722321138e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,9.524725464871152e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,0.0004517998022492,285.96240234375,294.1499938964844,295.2900085449219,289.3598937988281,296.2367553710937,295.66375732421875,284.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638067567721,1.5502513717180475e-09,0.0009638052433729,-0.0031118176411837,0.0,0.0,0.0,-0.0055848811753094,60.0,7.741851806640625,-0.0,-6.33342480682586e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,9.028517524711788e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,9.507557115284726e-05,299.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,7.022274803603068e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,9.507508366368712e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.000450983265182,285.9483337402344,294.1499938964844,295.2533264160156,289.3572692871094,296.2200927734375,295.6522827148437,284.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962063204497,1.3648405738919678e-09,0.0009620618075132,-0.0026261184830218,0.0,0.0,0.0,-0.0054921647533774,60.0,7.694110870361328,-0.0,-6.31053609367882e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,9.028517524711788e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,9.507557115284726e-05,299.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,7.022274803603068e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,9.507508366368712e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.000450983265182,285.9483337402344,294.1499938964844,295.2533264160156,289.3572692871094,296.2200927734375,295.6522827148437,284.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962063204497,1.3648405738919678e-09,0.0009620618075132,-0.0026261184830218,0.0,0.0,0.0,-0.0054921647533774,60.0,7.694110870361328,-0.0,-6.31053609367882e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,9.013053204398602e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,9.491270611761138e-05,299.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,7.010245462879539e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,9.491222590440884e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0004502109077293,285.9343566894531,294.1499938964844,295.2166748046875,289.35498046875,296.2032165527344,295.6426696777344,284.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960414239671,1.189454756911345e-09,0.0009604130755178,-0.0021666788961738,0.0,0.0,0.0,-0.0054044630378484,60.0,7.648404598236084,-0.0,-6.288923515285205e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,9.013053204398602e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,9.491270611761138e-05,299.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,7.010245462879539e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,9.491222590440884e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0004502109077293,285.9343566894531,294.1499938964844,295.2166748046875,289.35498046875,296.2032165527344,295.6426696777344,284.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960414239671,1.189454756911345e-09,0.0009604130755178,-0.0021666788961738,0.0,0.0,0.0,-0.0054044630378484,60.0,7.648404598236084,-0.0,-6.288923515285205e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,9.00490558706224e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.48268934735097e-05,299.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,7.003907376201823e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,9.482642053626478e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0004498040361795,285.92236328125,294.1499938964844,295.17999267578125,289.3529968261719,296.1865539550781,295.6351928710937,284.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008245498174801,9.64756829979762e-10,0.0008245488861575,-0.0017118109390139,0.0,0.0,0.0,-0.0046197930350899,60.0,7.408702850341797,-0.0,-6.277546305000214e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,9.00490558706224e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.48268934735097e-05,299.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,7.003907376201823e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,9.482642053626478e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0004498040361795,285.92236328125,294.1499938964844,295.17999267578125,289.3529968261719,296.1865539550781,295.6351928710937,284.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008245498174801,9.64756829979762e-10,0.0008245488861575,-0.0017118109390139,0.0,0.0,0.0,-0.0046197930350899,60.0,7.408702850341797,-0.0,-6.277546305000214e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,4.074462776770815e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,4.290646029403433e-05,299.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,3.169067713315599e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,4.290624565328472e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0002035235374933,285.9615783691406,294.1499938964844,295.1433410644531,289.3512268066406,296.1699523925781,295.62164306640625,284.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006669368594884,7.517385047783876e-10,0.0006669361027888,-0.0013093962334096,0.0,0.0,0.0,-0.0037100580520927,60.0,5.9640278816223145,-0.0,-1.2852019004583326e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,4.074462776770815e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,4.290646029403433e-05,299.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,3.169067713315599e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,4.290624565328472e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0002035235374933,285.9615783691406,294.1499938964844,295.1433410644531,289.3512268066406,296.1699523925781,295.62164306640625,284.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006669368594884,7.517385047783876e-10,0.0006669361027888,-0.0013093962334096,0.0,0.0,0.0,-0.0037100580520927,60.0,5.9640278816223145,-0.0,-1.2852019004583326e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,4.597533552441746e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,4.841469490202144e-05,299.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,3.57590542989783e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,4.841445843339898e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,0.0002296514867339,285.9799194335937,294.1499938964844,295.125,289.35040283203125,296.1731872558594,295.611083984375,284.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005149889038875,6.15499873291014e-10,0.0005149882636032,-0.0011031709145754,0.0,0.0,0.0,-0.0028868389781564,60.0,5.220461368560791,-0.0,-1.6363644661510083e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,9.00428494787775e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,9.482033783569932e-05,299.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,7.003422797424719e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,9.481987945036964e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0004497732443269,286.0060729980469,294.1499938964844,295.1066589355469,289.3496398925781,296.1434631347656,295.5650329589844,284.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003237732162233,4.669837294635213e-10,0.000323772750562,-0.0009039352298714,0.0,0.0,0.0,-0.0018772699404507,60.0,4.748141765594482,-0.0,-6.276656705495044e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,3.3782773243729025e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,3.557521995389834e-05,299.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,2.627582762215752e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,3.55750453309156e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001687484327703,286.0215759277344,294.1499938964844,295.08758544921875,289.348876953125,296.0964660644531,295.5518493652344,284.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003562903148122,4.305948930749536e-10,0.0003562898782547,-0.000775751483161,0.0,0.0,0.0,-0.0020002303645014,60.0,4.716811180114746,-0.0,-8.835280951302593e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,2.80645617749542e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,2.9553610147559084e-05,299.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,2.182827120122965e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,2.9553466447396204e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0001401853805873,286.0235900878906,294.1499938964844,295.07000732421875,289.3481750488281,296.0915222167969,295.5517272949219,284.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003013213281519,3.6294039995610206e-10,0.000301320978906,-0.0006528555531986,0.0,0.0,0.0,-0.0016908623510971,60.0,4.03803014755249,-0.0,-6.097421678674664e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,1.842299207055476e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,1.940047695825342e-05,299.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,1.4329176337923856e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,1.940038418979384e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,9.202475484926254e-05,286.0598449707031,294.1499938964844,295.0333251953125,289.3467712402344,296.09228515625,295.54656982421875,284.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000196293942281,2.36774377881943e-10,0.0001962936948984,-0.000426190206781,0.0,0.0,0.0,-0.0011017146753147,60.0,3.056117296218872,-0.0,-2.627541073607631e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,1.842299207055476e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,1.940047695825342e-05,299.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,1.4329176337923856e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,1.940038418979384e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,9.202475484926254e-05,286.0598449707031,294.1499938964844,295.0333251953125,289.3467712402344,296.09228515625,295.54656982421875,284.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000196293942281,2.36774377881943e-10,0.0001962936948984,-0.000426190206781,0.0,0.0,0.0,-0.0011017146753147,60.0,3.056117296218872,-0.0,-2.627541073607631e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,1.1135398381156849e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,1.1726219781849068e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,8.660975254315417e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,1.1726162483682856e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,5.562246951740235e-05,286.0619506835937,294.1499938964844,294.9966735839844,289.3453674316406,296.0890197753906,295.5474548339844,284.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001186581503134,1.4312542817584983e-10,0.0001186580120702,-0.0002576212864369,0.0,0.0,0.0,-0.0006659759674221,60.0,2.2394721508026123,-0.0,-9.599324668485563e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,1.1135398381156849e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,1.1726219781849068e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,8.660975254315417e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,1.1726162483682856e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,5.562246951740235e-05,286.0619506835937,294.1499938964844,294.9966735839844,289.3453674316406,296.0890197753906,295.5474548339844,284.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001186581503134,1.4312542817584983e-10,0.0001186580120702,-0.0002576212864369,0.0,0.0,0.0,-0.0006659759674221,60.0,2.2394721508026123,-0.0,-9.599324668485563e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,5.991263606119901e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,6.3091474657994695e-06,299.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,4.65993070974946e-06,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,6.30911699772696e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,2.992698318848852e-05,286.0625,294.1499938964844,294.9599914550781,289.34393310546875,296.088134765625,295.5477600097656,284.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.384306470863521e-05,7.700738657856476e-11,6.384299194905907e-05,-0.0001386107614962,0.0,0.0,0.0,-0.0003583229263313,60.0,1.691205382347107,-0.0,-2.7788554790575404e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,5.991263606119901e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,6.3091474657994695e-06,299.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,4.65993070974946e-06,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,6.30911699772696e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,2.992698318848852e-05,286.0625,294.1499938964844,294.9599914550781,289.34393310546875,296.088134765625,295.5477600097656,284.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.384306470863521e-05,7.700738657856476e-11,6.384299194905907e-05,-0.0001386107614962,0.0,0.0,0.0,-0.0003583229263313,60.0,1.691205382347107,-0.0,-2.7788554790575404e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,4.198866918159183e-06,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,4.4216494643478654e-06,299.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,3.2658267627994064e-06,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,4.421628545969725e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,2.097377364407293e-05,286.06256103515625,294.1499938964844,294.9416809082031,289.3431701660156,296.0880432128906,295.5477905273437,284.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.474840534385294e-05,5.3974252151034457e-11,4.474835077417083e-05,-9.715093619888648e-05,0.0,0.0,0.0,-0.0002511522616259,60.0,1.4887771606445312,-0.0,-1.3648764063400876e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,2.527029437260353e-06,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,2.661108283064096e-06,299.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,1.9654921743494924e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,2.661095322764595e-06,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,1.2622773283510467e-05,286.0625915527344,294.1499938964844,294.92333984375,289.3423767089844,296.0879821777344,295.5477905273437,284.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.693324495339766e-05,3.248563570923402e-11,2.69332140305778e-05,-5.84721528866794e-05,0.0,0.0,0.0,-0.0001511636510258,60.0,1.2952277660369873,-0.0,-4.9436725546581066e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,7.411633760057157e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,7.80487937390717e-07,299.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,5.764677553088404e-07,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,7.804841857250722e-07,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,3.702187996168505e-06,286.0626220703125,294.1499938964844,294.8866577148437,289.3406982421875,296.0879821777344,295.5478210449219,284.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.898250260041095e-06,9.526761324263331e-12,7.898241165094078e-06,-1.7147791368188336e-05,0.0,0.0,0.0,-4.432933928910643e-05,60.0,1.0291728973388672,-0.0,-4.252624728057208e-12,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,7.411633760057157e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,7.80487937390717e-07,299.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,5.764677553088404e-07,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,7.804841857250722e-07,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,3.702187996168505e-06,286.0626220703125,294.1499938964844,294.8866577148437,289.3406982421875,296.0879821777344,295.5478210449219,284.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.898250260041095e-06,9.526761324263331e-12,7.898241165094078e-06,-1.7147791368188336e-05,0.0,0.0,0.0,-4.432933928910643e-05,60.0,1.0291728973388672,-0.0,-4.252624728057208e-12,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
