time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133140,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,1.014645647501311e-07,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,1.0684805573646373e-07,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,7.891788555980386e-08,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,1.0684754414569397e-07,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,5.068259838481026e-07,286.0626220703125,294.1499938964844,294.8500061035156,289.3388061523437,296.0879821777344,295.5478210449219,284.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0814428605954165e-06,1.3044033084566586e-12,1.0814414963533636e-06,-2.3478016828448744e-06,0.0,0.0,0.0,-6.069647497497499e-06,60.0,0.870139479637146,-0.0,-7.96999253161075e-14,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,1.014645647501311e-07,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,1.0684805573646373e-07,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,7.891788555980386e-08,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,1.0684754414569397e-07,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,5.068259838481026e-07,286.0626220703125,294.1499938964844,294.8500061035156,289.3388061523437,296.0879821777344,295.5478210449219,284.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0814428605954165e-06,1.3044033084566586e-12,1.0814414963533636e-06,-2.3478016828448744e-06,0.0,0.0,0.0,-6.069647497497499e-06,60.0,0.870139479637146,-0.0,-7.96999253161075e-14,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,1.6526631452240534e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,1.7403499474877288e-10,299.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,1.285420936358861e-10,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,1.7403414820371663e-10,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,8.25522372682741e-10,286.0626220703125,294.1499938964844,294.8148498535156,289.3385925292969,296.0879821777344,295.5478210449219,284.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.785396497311353e-09,2.1652300890011734e-15,1.785394387887606e-09,-3.862578257241012e-09,0.0,0.0,0.0,-1.0026269592344761e-08,60.0,0.7618466019630432,-0.0,-2.1144518772581498e-19,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,1.6526631452240534e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,1.7403499474877288e-10,299.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,1.285420936358861e-10,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,1.7403414820371663e-10,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,8.25522372682741e-10,286.0626220703125,294.1499938964844,294.8148498535156,289.3385925292969,296.0879821777344,295.5478210449219,284.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.785396497311353e-09,2.1652300890011734e-15,1.785394387887606e-09,-3.862578257241012e-09,0.0,0.0,0.0,-1.0026269592344761e-08,60.0,0.7618466019630432,-0.0,-2.1144518772581498e-19,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,5.679430536975616e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,5.980769351987547e-11,299.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,4.417391105682178e-11,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,5.980740208633151e-11,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,2.836934298589e-10,286.0622863769531,294.1499938964844,294.7825927734375,289.3419494628906,296.0881042480469,295.5477905273437,284.6875,0.0,0.0,0.0,0.0,1.0,1.0,-6.098989091540831e-10,7.519034710415579e-16,6.09898131997965e-10,-1.322414067139732e-09,0.0,0.0,0.0,-3.434251993894577e-09,60.0,0.6957024335861206,-0.0,-2.4971159360710943e-20,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,5.679430536975616e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,5.980769351987547e-11,299.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,4.417391105682178e-11,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,5.980740208633151e-11,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,2.836934298589e-10,286.0622863769531,294.1499938964844,294.7825927734375,289.3419494628906,296.0881042480469,295.5477905273437,284.6875,0.0,0.0,0.0,0.0,1.0,1.0,-6.098989091540831e-10,7.519034710415579e-16,6.09898131997965e-10,-1.322414067139732e-09,0.0,0.0,0.0,-3.434251993894577e-09,60.0,0.6957024335861206,-0.0,-2.4971159360710943e-20,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,3.1722943716339096e-11,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,3.340609733282207e-11,299.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,2.467371446046584e-11,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,3.340593773826228e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,1.5845939838055043e-10,286.062255859375,294.1499938964844,294.7674865722656,289.3448791503906,296.088134765625,295.5477905273437,284.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4888561484258673e-10,4.033501279304625e-16,3.4888519850895245e-10,-7.516374744831467e-10,0.0,0.0,0.0,-1.964508555829525e-09,60.0,0.6668221354484558,-0.0,-7.790693970579854e-21,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,1.7652284148295116e-11,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,1.858887696548628e-11,299.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,1.3729728291778098e-11,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,1.8588786759865528e-11,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,8.817498814428504e-11,286.0622253417969,294.1499938964844,294.7530212402344,289.3486022949219,296.088134765625,295.5477905273437,284.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9210529000890367e-10,2.1543229516184984e-16,1.9210506796429883e-10,-4.143782261767369e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,0.6398393511772156,-0.0,-2.4122979750488365e-21,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,8.18656687578967e-12,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,8.620928623748192e-12,299.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,6.36741050510925e-12,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,8.620886990384768e-12,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,4.0892747521503736e-11,286.06219482421875,294.1499938964844,294.73651123046875,289.3541259765625,296.0881652832031,295.5477905273437,284.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.820944057992163e-11,1.007666988524015e-16,9.820934343540699e-11,-2.06815967129792e-10,0.0,0.0,0.0,-5.38420863449573e-10,60.0,0.6096276044845581,-0.0,-5.188392952139853e-22,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,4.604943596581146e-12,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,4.849272025597706e-12,299.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,3.581668382018899e-12,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,4.8492490405116495e-12,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,2.300217134820759e-11,286.06219482421875,294.1499938964844,294.7259826660156,289.3583984375,296.0881652832031,295.5477905273437,284.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.901436284094784e-11,5.378723073408096e-17,5.901431426869053e-11,-1.225011481142957e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.5894911885261536,-0.0,-1.6416394861686096e-22,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,2.8232397752958605e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,2.9730349737633333e-08,299.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,2.1958809881539323e-08,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,2.973020585272934e-08,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,1.410237615573351e-07,286.06207275390625,294.1499938964844,294.70123291015625,289.3711242675781,296.0882263183594,295.5477905273437,284.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.008365467849217e-07,3.628548470805544e-13,3.008361773026991e-07,-6.531556664413074e-07,0.0,0.0,0.0,-1.6884587239474058e-06,60.0,0.5460821390151978,-0.0,-6.170561328881167e-15,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,2.8232397752958605e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,2.9730349737633333e-08,299.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,2.1958809881539323e-08,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,2.973020585272934e-08,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,1.410237615573351e-07,286.06207275390625,294.1499938964844,294.70123291015625,289.3711242675781,296.0882263183594,295.5477905273437,284.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.008365467849217e-07,3.628548470805544e-13,3.008361773026991e-07,-6.531556664413074e-07,0.0,0.0,0.0,-1.6884587239474058e-06,60.0,0.5460821390151978,-0.0,-6.170561328881167e-15,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,2.895217505738401e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,3.0488317293020373e-07,299.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,2.251864543723059e-07,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,3.0488169500131335e-07,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,1.4461911632679405e-06,286.06207275390625,294.1499938964844,294.6785583496094,289.3865661621094,296.08819580078125,295.5477905273437,284.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.085519665546599e-06,3.721668372785869e-12,3.0855158001941163e-06,-6.6988045546168e-06,0.0,0.0,0.0,-1.731760858092457e-05,60.0,0.5186474919319153,-0.0,-6.489205874038459e-13,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,2.895217505738401e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,3.0488317293020373e-07,299.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,2.251864543723059e-07,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,3.0488169500131335e-07,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,1.4461911632679405e-06,286.06207275390625,294.1499938964844,294.6785583496094,289.3865661621094,296.08819580078125,295.5477905273437,284.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.085519665546599e-06,3.721668372785869e-12,3.0855158001941163e-06,-6.6988045546168e-06,0.0,0.0,0.0,-1.731760858092457e-05,60.0,0.5186474919319153,-0.0,-6.489205874038459e-13,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,2.080103286061785e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,2.1904691038798774e-06,299.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,1.6178786381715329e-06,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,2.1904584173171315e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,1.0390331226517446e-05,286.06256103515625,294.1499938964844,294.6578369140625,289.4045715332031,296.08740234375,295.54791259765625,284.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.216470784333069e-05,2.6735251165699303e-11,2.216468055848964e-05,-4.812272163690068e-05,0.0,0.0,0.0,-0.0001244008308276,60.0,0.5788881182670593,-0.0,-3.3496459078685697e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,2.080103286061785e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,2.1904691038798774e-06,299.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,1.6178786381715329e-06,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,2.1904584173171315e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,1.0390331226517446e-05,286.06256103515625,294.1499938964844,294.6578369140625,289.4045715332031,296.08740234375,295.54791259765625,284.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.216470784333069e-05,2.6735251165699303e-11,2.216468055848964e-05,-4.812272163690068e-05,0.0,0.0,0.0,-0.0001244008308276,60.0,0.5788881182670593,-0.0,-3.3496459078685697e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,3.054206899832934e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,3.2162565730686765e-06,299.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,2.375524445596966e-06,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,3.2162411116587464e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,1.525608058727812e-05,286.0629272460937,294.1499938964844,294.6481018066406,289.4144287109375,296.0868225097656,295.5480041503906,284.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.254449620726518e-05,3.9255366318657885e-11,3.2544456189498305e-05,-7.065862882882357e-05,0.0,0.0,0.0,-0.0001826580264605,60.0,0.6239919066429138,-0.0,-7.221476888696898e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,4.5957604015711695e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,4.839601388084702e-06,299.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,3.57452563548577e-06,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,4.839578195969807e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,2.295629928994458e-05,286.0631103515625,294.1499938964844,294.6387939453125,289.4248962402344,296.0865173339844,295.548095703125,284.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.897451799479313e-05,5.90725107718626e-11,4.897445614915341e-05,-0.0001063282252289,0.0,0.0,0.0,-0.0002748720580711,60.0,0.679594099521637,-0.0,-1.6350981679735807e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,9.311546818935312e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,9.805597983358894e-06,299.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,7.242406354635023e-06,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,9.8055506896344e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,4.651214476325549e-05,286.0645446777344,294.1499938964844,294.6212463378906,289.4473571777344,296.08404541015625,295.54840087890625,284.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.922032040776684e-05,1.1968021018660124e-10,9.922020399244502e-05,-0.0002154211688321,0.0,0.0,0.0,-0.0005568803753703,60.0,0.916086733341217,-0.0,-6.712322364599285e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,9.311546818935312e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,9.805597983358894e-06,299.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,7.242406354635023e-06,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,9.8055506896344e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,4.651214476325549e-05,286.0645446777344,294.1499938964844,294.6212463378906,289.4473571777344,296.08404541015625,295.54840087890625,284.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.922032040776684e-05,1.1968021018660124e-10,9.922020399244502e-05,-0.0002154211688321,0.0,0.0,0.0,-0.0005568803753703,60.0,0.916086733341217,-0.0,-6.712322364599285e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,1.5935085684759542e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,1.6780566511442885e-05,299.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,1.2394112673064228e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,1.678048647590913e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,7.959740469232202e-05,286.0672302246094,294.1499938964844,294.60504150390625,289.4717712402344,296.0775146484375,295.5480651855469,284.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001697987754596,2.0481230600388758e-10,0.0001697985717328,-0.0003686565323732,0.0,0.0,0.0,-0.0009530065581202,60.0,1.306971788406372,-0.0,-1.9657933059136212e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,1.5935085684759542e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,1.6780566511442885e-05,299.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,1.2394112673064228e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,1.678048647590913e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,7.959740469232202e-05,286.0672302246094,294.1499938964844,294.60504150390625,289.4717712402344,296.0775146484375,295.5480651855469,284.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001697987754596,2.0481230600388758e-10,0.0001697985717328,-0.0003686565323732,0.0,0.0,0.0,-0.0009530065581202,60.0,1.306971788406372,-0.0,-1.9657933059136212e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,2.530003621359356e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,2.6642401280696504e-05,299.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,1.967805474123452e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,2.664227213244885e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0001263763115275,286.0687866210937,294.1499938964844,294.58990478515625,289.4979248046875,296.0656433105469,295.54412841796875,284.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002695891889743,3.2517996628733665e-10,0.0002695888688322,-0.0005853148759342,0.0,0.0,0.0,-0.0015130873071029,60.0,1.910707235336304,-0.0,-4.955313492871483e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,2.530003621359356e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,2.6642401280696504e-05,299.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,1.967805474123452e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,2.664227213244885e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0001263763115275,286.0687866210937,294.1499938964844,294.58990478515625,289.4979248046875,296.0656433105469,295.54412841796875,284.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002695891889743,3.2517996628733665e-10,0.0002695888688322,-0.0005853148759342,0.0,0.0,0.0,-0.0015130873071029,60.0,1.910707235336304,-0.0,-4.955313492871483e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,3.593626752262935e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,3.784296495723538e-05,299.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,2.7950782168773003e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,3.784278305829503e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.000179505397682,286.0685119628906,294.1499938964844,294.5757141113281,289.5256042480469,296.052490234375,295.5393371582031,284.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003863441525027,4.6523621066718575e-10,0.0003863436868414,-0.0008367701084353,0.0,0.0,0.0,-0.0021678968332707,60.0,2.5722362995147705,-0.0,-9.997572547604252e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,3.593626752262935e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,3.784296495723538e-05,299.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,2.7950782168773003e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,3.784278305829503e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.000179505397682,286.0685119628906,294.1499938964844,294.5757141113281,289.5256042480469,296.052490234375,295.5393371582031,284.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003863441525027,4.6523621066718575e-10,0.0003863436868414,-0.0008367701084353,0.0,0.0,0.0,-0.0021678968332707,60.0,2.5722362995147705,-0.0,-9.997572547604252e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,9.0479152277112e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,9.527978545520456e-05,299.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,7.037356408545747e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,9.527931979391724e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0004519527137745,286.08416748046875,294.1499938964844,294.56890869140625,289.5399780273437,295.85626220703125,295.3994140625,284.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,0.0006487185601145,4.108053740931039e-12,-0.0006487185601145,-0.0006595187587663,0.0,0.0,0.0,0.0032204673625528,60.0,4.070545196533203,-0.0,-6.337620561680525e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,4.450178312254138e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,4.686295505962335e-05,299.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,3.461293817963451e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,4.6862729504937306e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,0.000222291026148,286.0712890625,294.1499938964844,294.5622253417969,289.5546264648437,295.81866455078125,295.3934326171875,284.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006606961251236,7.546925306911581e-10,0.000660695368424,-0.0013234033249318,0.0,0.0,0.0,-0.0036816282663494,60.0,4.812308311462402,-0.0,-1.5331476532765013e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,9.043107274919748e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,9.522915206616744e-05,299.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,7.033616566332057e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.522869368083776e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.000451712636277,286.0797424316406,294.1499938964844,294.5533752441406,289.5750427246094,295.79425048828125,295.3453369140625,284.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,3.9341328374575824e-05,5.47073497614292e-10,-3.9341877709375694e-05,-0.0014776061289012,0.0,0.0,0.0,-8.837273344397545e-05,60.0,4.614678382873535,-0.0,-6.330881063831839e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,9.00951199582778e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,9.48753659031354e-05,299.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,7.00748641975224e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,9.487491479376332e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0004500345385167,286.0848999023437,294.1499938964844,294.5492553710937,289.5848083496094,295.7868347167969,295.31915283203125,284.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597046300768,1.148541928230884e-09,0.0009597034659236,-0.0020598284900188,0.0,0.0,0.0,-0.005382371135056,60.0,4.888167858123779,-0.0,-6.283926268224604e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,9.038103598868474e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.51764450292103e-05,299.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,7.029723201412708e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,9.517599391983822e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,0.0004514628381002,286.07049560546875,294.1499938964844,294.53662109375,289.61590576171875,295.7656555175781,295.29547119140625,284.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630770655348,1.472822086512337e-09,0.0009630755521357,-0.002908986993134,0.0,0.0,0.0,-0.0055461539886891,60.0,6.441449165344238,-0.0,-6.323861612145265e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,9.038103598868474e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.51764450292103e-05,299.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,7.029723201412708e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,9.517599391983822e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,0.0004514628381002,286.07049560546875,294.1499938964844,294.53662109375,289.61590576171875,295.7656555175781,295.29547119140625,284.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630770655348,1.472822086512337e-09,0.0009630755521357,-0.002908986993134,0.0,0.0,0.0,-0.0055461539886891,60.0,6.441449165344238,-0.0,-6.323861612145265e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.072407556232064e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,9.553767449688166e-05,299.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,7.056404137983918e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,9.55372306634672e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0004531764716375,286.05615234375,294.1499938964844,294.5240783691406,289.64776611328125,295.7445678710937,295.2581787109375,284.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966730818618,1.8615325947379797e-09,0.0009667289559729,-0.0039272424764931,0.0,0.0,0.0,-0.0057405242696404,60.0,7.001319408416748,-0.0,-6.371944749616888e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.072407556232064e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,9.553767449688166e-05,299.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,7.056404137983918e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,9.55372306634672e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0004531764716375,286.05615234375,294.1499938964844,294.5240783691406,289.64776611328125,295.7445678710937,295.2581787109375,284.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966730818618,1.8615325947379797e-09,0.0009667289559729,-0.0039272424764931,0.0,0.0,0.0,-0.0057405242696404,60.0,7.001319408416748,-0.0,-6.371944749616888e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,9.110679820878433e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,9.594068978913128e-05,299.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.086170080583543e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,9.594024595571682e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0004550883022602,286.0418701171875,294.1499938964844,294.511474609375,289.6801147460937,295.7235412597656,295.2059020996094,284.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708079742267,2.2952124645314598e-09,0.0009708056459203,-0.0050632837228477,0.0,0.0,0.0,-0.0059573841281235,60.0,7.245995044708252,-0.0,-6.42580602061571e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,9.110679820878433e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,9.594068978913128e-05,299.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.086170080583543e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,9.594024595571682e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0004550883022602,286.0418701171875,294.1499938964844,294.511474609375,289.6801147460937,295.7235412597656,295.2059020996094,284.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708079742267,2.2952124645314598e-09,0.0009708056459203,-0.0050632837228477,0.0,0.0,0.0,-0.0059573841281235,60.0,7.245995044708252,-0.0,-6.42580602061571e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,9.122049959842116e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,9.606042294763029e-05,299.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,7.095013279467821e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,9.605997911421582e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0004556563217192,286.0347900390625,294.1499938964844,294.50506591796875,289.6964416503906,295.71307373046875,295.1791076660156,284.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972019333858,2.424033418435556e-09,0.0009720168891362,-0.0054007312282919,0.0,0.0,0.0,-0.0060218018479645,60.0,7.324291229248047,-0.0,-6.441848654503701e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,9.132048580795528e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,9.616570605430752e-05,299.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,7.10278982296586e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,9.616526949685068e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0004561558016575,286.0277404785156,294.1499938964844,294.4985656738281,289.7128295898437,295.70263671875,295.15045166015625,284.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730840101838,2.537313248396344e-09,0.0009730815072543,-0.0056974678300321,0.0,0.0,0.0,-0.0060784458182752,60.0,7.390844821929932,-0.0,-6.45597282300514e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
