time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135420,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.15000491659157e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,9.63547863648273e-05,299.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,7.116754568414763e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,9.635435708332808e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0004570528690237,286.013671875,294.1499938964844,294.4851989746094,289.7456359863281,295.6817626953125,295.0947570800781,284.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749997407197,2.740739191153807e-09,0.0009749970049597,-0.0062303347513079,0.0,0.0,0.0,-0.0061801844276487,60.0,7.518753528594971,-0.0,-6.481374015265828e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.15000491659157e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,9.63547863648273e-05,299.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,7.116754568414763e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,9.635435708332808e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0004570528690237,286.013671875,294.1499938964844,294.4851989746094,289.7456359863281,295.6817626953125,295.0947570800781,284.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749997407197,2.740739191153807e-09,0.0009749970049597,-0.0062303347513079,0.0,0.0,0.0,-0.0061801844276487,60.0,7.518753528594971,-0.0,-6.481374015265828e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,9.159670298686252e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.64565624599345e-05,299.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.124271360225976e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.645613317843528e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0004575357888825,285.9997253417969,294.1499938964844,294.4711608886719,289.77838134765625,295.6610107421875,295.0400085449219,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760284447111,2.8501947468839717e-09,0.0009760255925357,-0.0065170493908226,0.0,0.0,0.0,-0.0062349159270524,60.0,7.620763778686523,-0.0,-6.495062621070248e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,9.159670298686252e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.64565624599345e-05,299.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.124271360225976e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.645613317843528e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0004575357888825,285.9997253417969,294.1499938964844,294.4711608886719,289.77838134765625,295.6610107421875,295.0400085449219,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760284447111,2.8501947468839717e-09,0.0009760255925357,-0.0065170493908226,0.0,0.0,0.0,-0.0062349159270524,60.0,7.620763778686523,-0.0,-6.495062621070248e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.163397771771996e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,9.64958016993478e-05,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,7.127169374143705e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.649537241784856e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0004577220533974,285.9858703613281,294.1499938964844,294.45623779296875,289.810791015625,295.6403503417969,294.986328125,284.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764233254827,2.892338368809532e-09,0.0009764204150997,-0.0066274437122046,0.0,0.0,0.0,-0.0062559829093515,60.0,7.707222938537598,-0.0,-6.500336979797794e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.163397771771996e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,9.64958016993478e-05,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,7.127169374143705e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.649537241784856e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0004577220533974,285.9858703613281,294.1499938964844,294.45623779296875,289.810791015625,295.6403503417969,294.986328125,284.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764233254827,2.892338368809532e-09,0.0009764204150997,-0.0066274437122046,0.0,0.0,0.0,-0.0062559829093515,60.0,7.707222938537598,-0.0,-6.500336979797794e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,9.167999814962968e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,9.654425230110064e-05,299.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,7.13074769009836e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.654383029555902e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0004579520318657,285.97216796875,294.1499938964844,294.4402770996094,289.8427429199219,295.6197204589844,294.93487548828125,284.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976912677288,2.944403831861564e-09,0.000976909766905,-0.00676382612437,0.0,0.0,0.0,-0.0062820171006023,60.0,7.78660774230957,-0.0,-6.506856209398394e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,9.167999814962968e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,9.654425230110064e-05,299.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,7.13074769009836e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.654383029555902e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0004579520318657,285.97216796875,294.1499938964844,294.4402770996094,289.8427429199219,295.6197204589844,294.93487548828125,284.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976912677288,2.944403831861564e-09,0.000976909766905,-0.00676382612437,0.0,0.0,0.0,-0.0062820171006023,60.0,7.78660774230957,-0.0,-6.506856209398394e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,9.171070996671916e-05,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,9.657658665673809e-05,299.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,7.133135659387335e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,9.657617192715406e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,0.0004581054963637,285.96533203125,294.1499938964844,294.4317932128906,289.8584289550781,295.60943603515625,294.9098205566406,284.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772403864189,2.979166913164022e-09,0.0009772373596206,-0.0068548852577805,0.0,0.0,0.0,-0.0062994048930704,60.0,7.824579238891602,-0.0,-6.511210415283132e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,9.177070023724808e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,9.663976379670204e-05,299.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,7.137801731005311e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,9.663934906711802e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.0004584052076097,285.95855712890625,294.1499938964844,294.4230041503906,289.8739624023437,295.59918212890625,294.8848571777344,284.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778785752132,3.0471181133862046e-09,0.0009778755484148,-0.007032879628241,0.0,0.0,0.0,-0.0063333809375762,60.0,7.862476348876953,-0.0,-6.519726269971218e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,9.189619595417752e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,9.677190973889084e-05,299.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,7.147561700548977e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,9.677149500930682e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0004590321623254,285.9482727050781,294.1499938964844,294.408935546875,289.8970642089844,295.58355712890625,294.8466796875,284.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792144410312,3.18928505826932e-09,0.0009792111814022,-0.0074052745476365,0.0,0.0,0.0,-0.0064044669270515,60.0,7.92060661315918,-0.0,-6.537560892638794e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,9.194638550980017e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,9.682475501904264e-05,299.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,7.151465251808986e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.682434756541625e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.000459282862721,285.945068359375,294.1499938964844,294.404296875,289.9042358398437,295.57861328125,294.83447265625,284.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979748670943,3.246146240698522e-09,0.000979745411314,-0.0075542167760431,0.0,0.0,0.0,-0.0064328988082706,60.0,7.939172267913818,-0.0,-6.544700426047714e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,9.218065679306164e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,9.707144636195152e-05,299.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,7.169685704866424e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.707103890832514e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0004604531859513,285.9316711425781,294.1499938964844,294.3838806152344,289.93341064453125,295.5579833984375,294.7828369140625,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982244266197,3.511582358228793e-09,0.0009822407737374,-0.0082494933158159,0.0,0.0,0.0,-0.0065656304359436,60.0,8.01700210571289,-0.0,-6.578082434316458e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,9.218065679306164e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,9.707144636195152e-05,299.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,7.169685704866424e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.707103890832514e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0004604531859513,285.9316711425781,294.1499938964844,294.3838806152344,289.93341064453125,295.5579833984375,294.7828369140625,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982244266197,3.511582358228793e-09,0.0009822407737374,-0.0082494933158159,0.0,0.0,0.0,-0.0065656304359436,60.0,8.01700210571289,-0.0,-6.578082434316458e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,9.243340173270552e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,9.733759361552076e-05,299.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,7.189343159552664e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.733719343785197e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.000461715797428,285.9183654785156,294.1499938964844,294.36163330078125,289.96124267578125,295.5373229980469,294.7301940917969,284.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849371854215,3.797959280404939e-09,0.0009849333437159,-0.0089996084570884,0.0,0.0,0.0,-0.006708834785968,60.0,8.094396591186523,-0.0,-6.614192926690522e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,9.243340173270552e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,9.733759361552076e-05,299.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,7.189343159552664e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.733719343785197e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.000461715797428,285.9183654785156,294.1499938964844,294.36163330078125,289.96124267578125,295.5373229980469,294.7301940917969,284.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849371854215,3.797959280404939e-09,0.0009849333437159,-0.0089996084570884,0.0,0.0,0.0,-0.006708834785968,60.0,8.094396591186523,-0.0,-6.614192926690522e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,9.265273547498508e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.756855433806776e-05,299.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,7.206401642179117e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,9.7568154160399e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.000462811498437,285.9051513671875,294.1499938964844,294.3373107910156,289.98748779296875,295.5165405273437,294.677490234375,284.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872736409306,4.046464496809676e-09,0.0009872695663943,-0.0096505135297775,0.0,0.0,0.0,-0.0068330997601151,60.0,8.167878150939941,-0.0,-6.645607442123946e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,9.265273547498508e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.756855433806776e-05,299.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,7.206401642179117e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,9.7568154160399e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.000462811498437,285.9051513671875,294.1499938964844,294.3373107910156,289.98748779296875,295.5165405273437,294.677490234375,284.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872736409306,4.046464496809676e-09,0.0009872695663943,-0.0096505135297775,0.0,0.0,0.0,-0.0068330997601151,60.0,8.167878150939941,-0.0,-6.645607442123946e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,9.27396977203898e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,9.766012954059988e-05,299.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,7.2131646447815e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,9.76597293629311e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0004632459313143,285.8985900878906,294.1499938964844,294.3243408203125,289.9999694824219,295.5060729980469,294.6514892578125,284.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881986770778,4.144985243925703e-09,0.0009881944861263,-0.0099085643887519,0.0,0.0,0.0,-0.0068823588080704,60.0,8.201991081237793,-0.0,-6.658083151478422e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,9.28050430957228e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,9.77289309957996e-05,299.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,7.218246173579246e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,9.772853809408844e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,0.0004635723889805,285.8920593261719,294.1499938964844,294.31072998046875,290.0119934082031,295.49560546875,294.6259460449219,284.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888946078717,4.219000704352993e-09,0.0009888904169201,-0.0101024275645613,0.0,0.0,0.0,-0.0069193704985082,60.0,8.233905792236328,-0.0,-6.667463026133191e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,9.286618296755478e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,9.779330139281228e-05,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,7.223001011880115e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,9.779291576705872e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,0.000463877862785,285.87908935546875,294.1499938964844,294.2817077636719,290.03448486328125,295.4745178222656,294.5765075683594,284.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895469993352,4.288207566816027e-09,0.0009895426919683,-0.0102836936712265,0.0,0.0,0.0,-0.0069539854303002,60.0,8.290699005126953,-0.0,-6.676238939462564e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,9.286618296755478e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,9.779330139281228e-05,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,7.223001011880115e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,9.779291576705872e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,0.000463877862785,285.87908935546875,294.1499938964844,294.2817077636719,290.03448486328125,295.4745178222656,294.5765075683594,284.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895469993352,4.288207566816027e-09,0.0009895426919683,-0.0102836936712265,0.0,0.0,0.0,-0.0069539854303002,60.0,8.290699005126953,-0.0,-6.676238939462564e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,9.282209794037044e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,9.77468807832338e-05,299.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,7.219571125460789e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,9.774649515748024e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.000463657779619,285.8662414550781,294.1499938964844,294.25,290.0548095703125,295.4532775878906,294.5299987792969,284.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890765650197,4.238159156955135e-09,0.0009890723740682,-0.010152606293559,0.0,0.0,0.0,-0.0069289598613977,60.0,8.33563232421875,-0.0,-6.669891661204019e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,9.282209794037044e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,9.77468807832338e-05,299.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,7.219571125460789e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,9.774649515748024e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.000463657779619,285.8662414550781,294.1499938964844,294.25,290.0548095703125,295.4532775878906,294.5299987792969,284.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890765650197,4.238159156955135e-09,0.0009890723740682,-0.010152606293559,0.0,0.0,0.0,-0.0069289598613977,60.0,8.33563232421875,-0.0,-6.669891661204019e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.26848515518941e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.760233660927042e-05,299.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,7.208895840449259e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,9.760195825947449e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0004629722971003,285.85357666015625,294.1499938964844,294.2109375,290.0738525390625,295.4317626953125,294.4864501953125,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876133408397,4.082514326597675e-09,0.0009876092663034,-0.0097449356690049,0.0,0.0,0.0,-0.0068511301651597,60.0,8.36885929107666,-0.0,-6.650171258115736e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.26848515518941e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,9.760233660927042e-05,299.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,7.208895840449259e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,9.760195825947449e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0004629722971003,285.85357666015625,294.1499938964844,294.2109375,290.0738525390625,295.4317626953125,294.4864501953125,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876133408397,4.082514326597675e-09,0.0009876092663034,-0.0097449356690049,0.0,0.0,0.0,-0.0068511301651597,60.0,8.36885929107666,-0.0,-6.650171258115736e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.248744754586367e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,9.73944552242756e-05,299.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,7.193540659500286e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,9.739407687447964e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0004619863466359,285.841064453125,294.1499938964844,294.1605224609375,290.0926513671875,295.4097900390625,294.4447021484375,284.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985509250313,3.858687591673515e-09,0.0009855054086074,-0.0091586718335747,0.0,0.0,0.0,-0.0067392070777714,60.0,8.393668174743652,-0.0,-6.621862524980315e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.248744754586367e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,9.73944552242756e-05,299.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,7.193540659500286e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,9.739407687447964e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0004619863466359,285.841064453125,294.1499938964844,294.1605224609375,290.0926513671875,295.4097900390625,294.4447021484375,284.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985509250313,3.858687591673515e-09,0.0009855054086074,-0.0091586718335747,0.0,0.0,0.0,-0.0067392070777714,60.0,8.393668174743652,-0.0,-6.621862524980315e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,9.236949699698016e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,9.727024007588624e-05,299.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,7.184366404544562e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,9.726986900204793e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.000461397197796,285.8348693847656,294.1499938964844,294.1312866210937,290.1018371582031,295.3985900878906,294.4242858886719,284.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842517320066,3.724958785866761e-09,0.0009842480067163,-0.008808396756649,0.0,0.0,0.0,-0.0066723353229463,60.0,8.4032564163208,-0.0,-6.604977897950448e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,9.224631503457204e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.714051702758296e-05,299.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,7.174784695962444e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,9.714014595374464e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0004607819428201,285.8287353515625,294.1499938964844,294.0995178222656,290.11090087890625,295.38720703125,294.404052734375,284.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829384507611,3.5853002788854837e-09,0.0009829348418861,-0.0084425853565335,0.0,0.0,0.0,-0.0066024982370436,60.0,8.411561965942383,-0.0,-6.58736780678737e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,9.203697118209676e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,9.692005551187322e-05,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,7.158501830417663e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,9.69196917139925e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0004597363003995,285.8184814453125,294.1499938964844,294.04071044921875,290.12567138671875,295.36767578125,294.37017822265625,284.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807077003642,3.347955024324278e-09,0.0009807043243199,-0.0078208921477198,0.0,0.0,0.0,-0.0064838170073926,60.0,8.423523902893066,-0.0,-6.557493748005072e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,9.199962369166316e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,9.688072896096855e-05,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,7.15559654054232e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,9.688036516308784e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0004595497739501,285.8165588378906,294.1499938964844,294.0287780761719,290.12841796875,295.3638610839844,294.3637084960937,284.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803096763789,3.305616225190988e-09,0.0009803064167499,-0.0077099902555346,0.0,0.0,0.0,-0.0064626461826264,60.0,8.42558765411377,-0.0,-6.552171782914229e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,9.177151514450088e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,9.664051322033627e-05,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,7.137854117900133e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,9.66401566984132e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0004584104462992,285.8045349121094,294.1499938964844,293.9491271972656,290.1449279785156,295.3397216796875,294.3233337402344,284.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778775274753,3.0469966549873102e-09,0.0009778745006769,-0.0070325615815818,0.0,0.0,0.0,-0.0063333204016089,60.0,8.437185287475586,-0.0,-6.51971063803103e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,9.177151514450088e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,9.664051322033627e-05,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,7.137854117900133e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,9.66401566984132e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0004584104462992,285.8045349121094,294.1499938964844,293.9491271972656,290.1449279785156,295.3397216796875,294.3233337402344,284.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778775274753,3.0469966549873102e-09,0.0009778745006769,-0.0070325615815818,0.0,0.0,0.0,-0.0063333204016089,60.0,8.437185287475586,-0.0,-6.51971063803103e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,9.16055796551518e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,9.646575927035884e-05,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,7.124947296688333e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,9.646541002439336e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,0.0004575816565193,285.79266357421875,294.1499938964844,293.8613586425781,290.16021728515625,295.31451416015625,294.28179931640625,284.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761086548678,2.858844050379616e-09,0.0009761058026924,-0.0065397070720791,0.0,0.0,0.0,-0.0062392354011535,60.0,8.449033737182617,-0.0,-6.496144777656809e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,9.16055796551518e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,9.646575927035884e-05,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,7.124947296688333e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,9.646541002439336e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,0.0004575816565193,285.79266357421875,294.1499938964844,293.8613586425781,290.16021728515625,295.31451416015625,294.28179931640625,284.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761086548678,2.858844050379616e-09,0.0009761058026924,-0.0065397070720791,0.0,0.0,0.0,-0.0062392354011535,60.0,8.449033737182617,-0.0,-6.496144777656809e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,9.15110722417012e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,9.636623144615442e-05,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,7.117595669114962e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,9.636588947614656e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0004571096797008,285.7809143066406,294.1499938964844,293.76629638671875,290.1741027832031,295.2881774902344,294.2377624511719,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751005563884,2.751653127575082e-09,0.0009750978206284,-0.0062589249573647,0.0,0.0,0.0,-0.0061856331303715,60.0,8.462864875793457,-0.0,-6.482738257318489e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,9.15110722417012e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,9.636623144615442e-05,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,7.117595669114962e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,9.636588947614656e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0004571096797008,285.7809143066406,294.1499938964844,293.76629638671875,290.1741027832031,295.2881774902344,294.2377624511719,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751005563884,2.751653127575082e-09,0.0009750978206284,-0.0062589249573647,0.0,0.0,0.0,-0.0061856331303715,60.0,8.462864875793457,-0.0,-6.482738257318489e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,9.149314428213984e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,9.63473503361456e-05,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,7.116200868040323e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,9.634700109018012e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.0004570201563183,285.7751159667969,294.1499938964844,293.7162780761719,290.18048095703125,295.2744445800781,294.2139892578125,284.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749096934683,2.731291859348061e-09,0.0009749069577082,-0.0062055885791778,0.0,0.0,0.0,-0.0061754542402923,60.0,8.470815658569336,-0.0,-6.480193093238995e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
