time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137760,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,9.148309618467464e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,9.633676381781696e-05,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,7.115418702596799e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,9.63364218478091e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0004569700104184,285.76934814453125,294.1499938964844,293.6647644042969,290.1864013671875,295.2604064941406,294.18914794921875,284.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748028824105,2.719869662826113e-09,0.0009748001466505,-0.0061756684444844,0.0,0.0,0.0,-0.0061697456985712,60.0,8.479002952575684,-0.0,-6.478765612882853e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.146887168753892e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,9.632177534513175e-05,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,7.11431130184792e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,9.632143337512387e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0004568990261759,285.7579040527344,294.1499938964844,293.5575866699219,290.1968994140625,295.2314147949219,294.1363525390625,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746494470164,2.703667290049338e-09,0.000974646769464,-0.0061332276090979,0.0,0.0,0.0,-0.0061616380698978,60.0,8.49474048614502,-0.0,-6.476741276628672e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.146887168753892e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,9.632177534513175e-05,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,7.11431130184792e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,9.632143337512387e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0004568990261759,285.7579040527344,294.1499938964844,293.5575866699219,290.1968994140625,295.2314147949219,294.1363525390625,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746494470164,2.703667290049338e-09,0.000974646769464,-0.0061332276090979,0.0,0.0,0.0,-0.0061616380698978,60.0,8.49474048614502,-0.0,-6.476741276628672e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,9.143506758846344e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,9.628616680856794e-05,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,7.111681770766154e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,9.628583211451768e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0004567302530631,285.74658203125,294.1499938964844,293.445556640625,290.2054748535156,295.2010803222656,294.0795593261719,284.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742892580106,2.665278220348455e-09,0.0009742866386659,-0.0060326675884425,0.0,0.0,0.0,-0.0061424453742802,60.0,8.507444381713867,-0.0,-6.471945823705029e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,9.143506758846344e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,9.628616680856794e-05,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,7.111681770766154e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,9.628583211451768e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0004567302530631,285.74658203125,294.1499938964844,293.445556640625,290.2054748535156,295.2010803222656,294.0795593261719,284.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742892580106,2.665278220348455e-09,0.0009742866386659,-0.0060326675884425,0.0,0.0,0.0,-0.0061424453742802,60.0,8.507444381713867,-0.0,-6.471945823705029e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,9.13417898118496e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,9.618793410481884e-05,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,7.104425458237529e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,9.61876066867262e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0004562644171528,285.7353820800781,294.1499938964844,293.3295288085937,290.2120361328125,295.1692199707031,294.0206604003906,284.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732946055009,2.5594850683319237e-09,0.0009732920443639,-0.0057555441744625,0.0,0.0,0.0,-0.0060895434580743,60.0,8.51363468170166,-0.0,-6.45873825533272e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,9.13417898118496e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,9.618793410481884e-05,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,7.104425458237529e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,9.61876066867262e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0004562644171528,285.7353820800781,294.1499938964844,293.3295288085937,290.2120361328125,295.1692199707031,294.0206604003906,284.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732946055009,2.5594850683319237e-09,0.0009732920443639,-0.0057555441744625,0.0,0.0,0.0,-0.0060895434580743,60.0,8.51363468170166,-0.0,-6.45873825533272e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,9.118120215134697e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,9.601882629795e-05,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,7.09193482180126e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,9.601849887985736e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0004554623446892,285.724365234375,294.1499938964844,293.2103271484375,290.2165222167969,295.135986328125,293.9624938964844,284.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715828928165,2.377406049802744e-09,0.00097158056451,-0.0052785887382924,0.0,0.0,0.0,-0.005998495966196,60.0,8.511744499206543,-0.0,-6.436039257096128e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,9.118120215134697e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,9.601882629795e-05,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,7.09193482180126e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,9.601849887985736e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0004554623446892,285.724365234375,294.1499938964844,293.2103271484375,290.2165222167969,295.135986328125,293.9624938964844,284.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715828928165,2.377406049802744e-09,0.00097158056451,-0.0052785887382924,0.0,0.0,0.0,-0.005998495966196,60.0,8.511744499206543,-0.0,-6.436039257096128e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,9.110297105507924e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,9.59364406298846e-05,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,7.085849938448519e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,9.593611321179196e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0004550715966615,285.7189025878906,294.1499938964844,293.1497497558594,290.2179260253906,295.1188659667969,293.93218994140625,284.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970750756096,2.2887034489826874e-09,0.0009707484277896,-0.0050462293438613,0.0,0.0,0.0,-0.0059541491791605,60.0,8.508584976196289,-0.0,-6.424995291354207e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,9.094653796637432e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,9.577170567354187e-05,299.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,7.07368235453032e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,9.577137825544924e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0004542902461253,285.7135009765625,294.1499938964844,293.0887145996094,290.2188415527344,295.101318359375,293.9065246582031,284.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690806618891,2.111366415036286e-09,0.0009690785082057,-0.0045816930942237,0.0,0.0,0.0,-0.0058654579333961,60.0,8.500945091247559,-0.0,-6.4029457291781e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,9.06619752640836e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,9.54720308072865e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,7.051548163872212e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,9.547171794110908e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0004528688732534,285.7036437988281,294.1499938964844,292.9754333496094,290.21905517578125,295.06817626953125,293.8653564453125,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660492651164,1.7887791248227811e-09,0.0009660474606789,-0.0037366580218076,0.0,0.0,0.0,-0.0057041561231017,60.0,8.481484413146973,-0.0,-6.36293151501377e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,9.063827019417658e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,9.544706699671224e-05,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,7.049704436212778e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,9.544675413053484e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,0.0004527504788711,285.7027893066406,294.1499938964844,292.9655456542969,290.218994140625,295.06524658203125,293.8621520996094,284.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657965856604,1.761906176511729e-09,0.0009657948394306,-0.0036662626080214,0.0,0.0,0.0,-0.0056907185353338,60.0,8.479552268981934,-0.0,-6.35960333283947e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.035875700647011e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,9.515271813143043e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,7.027963874861598e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,9.515240526525304e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0004513543390203,285.6922302246094,294.1499938964844,292.8416442871094,290.2170104980469,295.0277709960937,293.8279724121094,284.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628174011595,1.4450413088340495e-09,0.000962815945968,-0.0028362113516777,0.0,0.0,0.0,-0.0055322698317468,60.0,8.45354175567627,-0.0,-6.320431822359751e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.035875700647011e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,9.515271813143043e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,7.027963874861598e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,9.515240526525304e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0004513543390203,285.6922302246094,294.1499938964844,292.8416442871094,290.2170104980469,295.0277709960937,293.8279724121094,284.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628174011595,1.4450413088340495e-09,0.000962815945968,-0.0028362113516777,0.0,0.0,0.0,-0.0055322698317468,60.0,8.45354175567627,-0.0,-6.320431822359751e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,9.01196472113952e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.49009117903188e-05,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,7.009365072008222e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,9.4900606200099e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0004501600342337,285.6803894042969,294.1499938964844,292.7178039550781,290.2129821777344,294.9952392578125,293.7961120605469,284.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602730860933,1.1739740291005774e-09,0.0009602719219401,-0.0021261211950331,0.0,0.0,0.0,-0.00539674423635,60.0,8.298222541809082,-0.0,-6.287017129125162e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,9.01196472113952e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.49009117903188e-05,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,7.009365072008222e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,9.4900606200099e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0004501600342337,285.6803894042969,294.1499938964844,292.7178039550781,290.2129821777344,294.9952392578125,293.7961120605469,284.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602730860933,1.1739740291005774e-09,0.0009602719219401,-0.0021261211950331,0.0,0.0,0.0,-0.00539674423635,60.0,8.298222541809082,-0.0,-6.287017129125162e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,9.00342347449623e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,9.481096640229224e-05,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,7.002722122706473e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,9.481066081207246e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0004497334593906,285.6918334960937,294.1499938964844,292.5948486328125,290.2069396972656,294.9623107910156,293.7791748046875,284.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007257254328578,8.482119451258541e-10,0.0007257246179506,-0.001504237530753,0.0,0.0,0.0,-0.004070280585438,60.0,7.658708095550537,-0.0,-6.27509706419005e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,9.00342347449623e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,9.481096640229224e-05,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,7.002722122706473e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,9.481066081207246e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0004497334593906,285.6918334960937,294.1499938964844,292.5948486328125,290.2069396972656,294.9623107910156,293.7791748046875,284.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007257254328578,8.482119451258541e-10,0.0007257246179506,-0.001504237530753,0.0,0.0,0.0,-0.004070280585438,60.0,7.658708095550537,-0.0,-6.27509706419005e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,9.002866863738745e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,9.480510198045522e-05,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,7.002288475632668e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,9.480479639023542e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0004497056943364,285.71014404296875,294.1499938964844,292.5339660644531,290.20318603515625,294.9329833984375,293.7634582519531,284.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005742390640079,6.93522961281445e-10,0.000574238365516,-0.001249044551514,0.0,0.0,0.0,-0.0032387960236519,60.0,6.555494785308838,-0.0,-6.274318309351656e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,4.645531589630991e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,4.891998105449602e-05,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,3.613221269915812e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,4.891982462140732e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,0.0002320507483091,285.7286682128906,294.1499938964844,292.4736328125,290.1990051269531,294.8868713378906,293.7412414550781,284.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004921341896988,5.942643044321017e-10,0.0004921336076222,-0.0010701970895752,0.0,0.0,0.0,-0.0027625497896224,60.0,6.160848140716553,-0.0,-1.670611560200541e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,3.4372322261333466e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,3.619592825998552e-05,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,2.6734249331639148e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,3.61958154826425e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.000171694526216,285.7271423339844,294.1499938964844,292.3549194335937,290.1893615722656,294.8685607910156,293.734375,284.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003662582894321,4.4178105618186686e-10,0.0003662578528746,-0.0007951920269988,0.0,0.0,0.0,-0.0020556494127959,60.0,4.642785549163818,-0.0,-9.145811219468667e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,3.4372322261333466e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,3.619592825998552e-05,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,2.6734249331639148e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,3.61958154826425e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.000171694526216,285.7271423339844,294.1499938964844,292.3549194335937,290.1893615722656,294.8685607910156,293.734375,284.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003662582894321,4.4178105618186686e-10,0.0003662578528746,-0.0007951920269988,0.0,0.0,0.0,-0.0020556494127959,60.0,4.642785549163818,-0.0,-9.145811219468667e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,2.814865001710132e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,2.964206214528531e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,2.189357655879576e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,2.9641969376825728e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0001406064257025,285.73211669921875,294.1499938964844,292.23956298828125,290.1781311035156,294.8558044433594,293.7318725585937,284.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002802126400638,3.4246128155501765e-10,0.0002802123199217,-0.0006201242795214,0.0,0.0,0.0,-0.0015755239874124,60.0,3.694486141204834,-0.0,-6.133658470020009e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,2.814865001710132e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,2.964206214528531e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,2.189357655879576e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,2.9641969376825728e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0001406064257025,285.73211669921875,294.1499938964844,292.23956298828125,290.1781311035156,294.8558044433594,293.7318725585937,284.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002802126400638,3.4246128155501765e-10,0.0002802123199217,-0.0006201242795214,0.0,0.0,0.0,-0.0015755239874124,60.0,3.694486141204834,-0.0,-6.133658470020009e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,2.0974959625164047e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,2.2087777324486524e-05,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,1.631399391044397e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,2.2087706383899786e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0001047728510457,285.7518005371094,294.1499938964844,292.1283569335937,290.16552734375,294.847412109375,293.73150634765625,284.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002234997518826,2.695858258849881e-10,0.0002234994899481,-0.0004852463025599,0.0,0.0,0.0,-0.0012544065248221,60.0,3.048194646835327,-0.0,-3.405701942682526e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,2.0974959625164047e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,2.2087777324486524e-05,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,1.631399391044397e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,2.2087706383899786e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0001047728510457,285.7518005371094,294.1499938964844,292.1283569335937,290.16552734375,294.847412109375,293.73150634765625,284.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002234997518826,2.695858258849881e-10,0.0002234994899481,-0.0004852463025599,0.0,0.0,0.0,-0.0012544065248221,60.0,3.048194646835327,-0.0,-3.405701942682526e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,1.5278919818229042e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,1.6089534256025217e-05,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,1.1883702427439856e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,1.6089483324321918e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,7.632033521076664e-05,285.7548217773437,294.1499938964844,292.02215576171875,290.1517944335937,294.8421325683594,293.73199462890625,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001624363067094,1.96014524056487e-10,0.0001624361029826,-0.0003528895031195,0.0,0.0,0.0,-0.00091173639521,60.0,2.479006290435791,-0.0,-1.8071306673306247e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,1.5278919818229042e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,1.6089534256025217e-05,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,1.1883702427439856e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,1.6089483324321918e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,7.632033521076664e-05,285.7548217773437,294.1499938964844,292.02215576171875,290.1517944335937,294.8421325683594,293.73199462890625,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001624363067094,1.96014524056487e-10,0.0001624361029826,-0.0003528895031195,0.0,0.0,0.0,-0.00091173639521,60.0,2.479006290435791,-0.0,-1.8071306673306247e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,1.258625434275018e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,1.3254011719254777e-05,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,9.789389878278598e-06,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,1.3253969882498495e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,6.287009455263615e-05,285.7552185058594,294.1499938964844,291.9711608886719,290.14453125,294.83984375,293.7320556640625,284.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001341140887234,1.6176850137217258e-10,0.0001341139286523,-0.0002911782939918,0.0,0.0,0.0,-0.000752723426558,60.0,2.2484893798828125,-0.0,-1.2263016158087223e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,1.0132204806723166e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,1.066976346919546e-05,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,7.880668817961123e-06,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,1.0669729817891492e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,5.061177580500953e-05,285.7557373046875,294.1499938964844,291.9217529296875,290.1370849609375,294.83905029296875,293.73223876953125,284.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001079696885426,1.3023196410166804e-10,0.0001079695575754,-0.0002344125969102,0.0,0.0,0.0,-0.0006059856386855,60.0,1.9962427616119385,-0.0,-7.94716403795803e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,6.112304618000053e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,6.436589501390699e-06,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,4.75405386168859e-06,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,6.43656949250726e-06,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,3.053181353607215e-05,285.75634765625,294.1499938964844,291.82794189453125,290.1217041015625,294.838134765625,293.73248291015625,284.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.513073458336294e-05,7.856062328448488e-11,6.51306618237868e-05,-0.0001414066064171,0.0,0.0,0.0,-0.0003655500768218,60.0,1.5583727359771729,-0.0,-2.892106276686235e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,6.112304618000053e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,6.436589501390699e-06,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,4.75405386168859e-06,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,6.43656949250726e-06,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,3.053181353607215e-05,285.75634765625,294.1499938964844,291.82794189453125,290.1217041015625,294.838134765625,293.73248291015625,284.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.513073458336294e-05,7.856062328448488e-11,6.51306618237868e-05,-0.0001414066064171,0.0,0.0,0.0,-0.0003655500768218,60.0,1.5583727359771729,-0.0,-2.892106276686235e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,3.1695221878180746e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,3.337679572723573e-06,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,2.4652044885442592e-06,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,3.3376691135345027e-06,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,1.5832205463084392e-05,285.75457763671875,294.1499938964844,291.7415771484375,290.1058654785156,294.838623046875,293.7325134277344,284.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.377359462319873e-05,4.073762507883494e-11,3.3773554605431855e-05,-7.332639506785199e-05,0.0,0.0,0.0,-0.0001895562454592,60.0,1.1610087156295776,-0.0,-7.776638361045585e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,3.1695221878180746e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,3.337679572723573e-06,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,2.4652044885442592e-06,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,3.3376691135345027e-06,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,1.5832205463084392e-05,285.75457763671875,294.1499938964844,291.7415771484375,290.1058654785156,294.838623046875,293.7325134277344,284.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.377359462319873e-05,4.073762507883494e-11,3.3773554605431855e-05,-7.332639506785199e-05,0.0,0.0,0.0,-0.0001895562454592,60.0,1.1610087156295776,-0.0,-7.776638361045585e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,1.6612756326139788e-06,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,1.7494137409812538e-06,299.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.292113893214264e-06,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,1.7494082840130432e-06,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,8.298303328047041e-06,285.754638671875,294.1499938964844,291.6634826660156,290.0898132324219,294.83856201171875,293.7325439453125,284.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.77022629941348e-05,2.1352381668338083e-11,1.7702241166261956e-05,-3.843357626465149e-05,0.0,0.0,0.0,-9.935494745150208e-05,60.0,0.9537646174430848,-0.0,-2.136425064636072e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,1.6612756326139788e-06,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,1.7494137409812538e-06,299.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.292113893214264e-06,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,1.7494082840130432e-06,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,8.298303328047041e-06,285.754638671875,294.1499938964844,291.6634826660156,290.0898132324219,294.83856201171875,293.7325439453125,284.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.77022629941348e-05,2.1352381668338083e-11,1.7702241166261956e-05,-3.843357626465149e-05,0.0,0.0,0.0,-9.935494745150208e-05,60.0,0.9537646174430848,-0.0,-2.136425064636072e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,7.136262638596236e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,7.514873914260534e-07,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,5.550472792492656e-07,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,7.514850040024612e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,3.564662847566069e-06,285.754638671875,294.1499938964844,291.5944519042969,290.0738220214844,294.83856201171875,293.7325439453125,284.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.604477104905527e-06,9.172437982762904e-12,7.604468009958509e-06,-1.651004458835814e-05,0.0,0.0,0.0,-4.268051998224109e-05,60.0,0.8058115243911743,-0.0,-3.942266218331936e-12,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,7.136262638596236e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,7.514873914260534e-07,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,5.550472792492656e-07,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,7.514850040024612e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,3.564662847566069e-06,285.754638671875,294.1499938964844,291.5944519042969,290.0738220214844,294.83856201171875,293.7325439453125,284.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.604477104905527e-06,9.172437982762904e-12,7.604468009958509e-06,-1.651004458835814e-05,0.0,0.0,0.0,-4.268051998224109e-05,60.0,0.8058115243911743,-0.0,-3.942266218331936e-12,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
